date,time,Active_power,Reactive_power,Apparent_power,Active_energy,Reactive_energy,pump_onoff_setpoint,pump_frequency_setpoint,pump_onoff_feedback,pump_frequency_feedback,outdoor_temp,supply_pressure,return_pressure,return_temp
2021-08-16,00:00,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267806.47,267183.01,28.54
2021-08-16,00:01,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267806.47,267183.01,28.54
2021-08-16,00:02,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267793.36,267205.98,28.54
2021-08-16,00:03,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267801.08,267199.55,28.54
2021-08-16,00:04,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267803.16,267197.37,28.54
2021-08-16,00:05,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267811.95,267189.53,28.54
2021-08-16,00:06,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267793.92,267171.65,28.54
2021-08-16,00:07,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267790.2,267176.84,28.54
2021-08-16,00:08,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267821.25,267189.47,28.54
2021-08-16,00:09,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267795.53,267178.8,28.54
2021-08-16,00:10,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267815.38,267174.78,28.54
2021-08-16,00:11,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267836.87,267194.54,28.54
2021-08-16,00:12,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267814.34,267195.43,28.54
2021-08-16,00:13,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267833.17,267202.17,28.54
2021-08-16,00:14,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267831.09,267225.24,28.54
2021-08-16,00:15,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267820.86,267206.85,28.54
2021-08-16,00:16,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.56,267846.05,267212.93,28.54
2021-08-16,00:17,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267833.77,267207.98,28.54
2021-08-16,00:18,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267826.47,267186.64,28.54
2021-08-16,00:19,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267833.71,267208.13,28.54
2021-08-16,00:20,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267832.82,267216.68,28.54
2021-08-16,00:21,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267843.75,267205.63,28.54
2021-08-16,00:22,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267830.85,267207.09,28.54
2021-08-16,00:23,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.45,267835.02,267201.87,28.54
2021-08-16,00:24,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.45,267818.84,267195.11,28.54
2021-08-16,00:25,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.45,267821.4,267172.28,28.54
2021-08-16,00:26,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267825.04,267211.94,28.54
2021-08-16,00:27,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267842.74,267214.51,28.54
2021-08-16,00:28,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267833.65,267221.12,28.54
2021-08-16,00:29,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.56,267834.57,267215.46,28.54
2021-08-16,00:30,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267856.36,267207.41,28.54
2021-08-16,00:31,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.59,267832.88,267229.02,28.54
2021-08-16,00:32,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267839.64,267227.65,28.54
2021-08-16,00:33,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267839.49,267221.0,28.54
2021-08-16,00:34,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267838.66,267224.55,28.54
2021-08-16,00:35,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267844.5,267231.43,28.54
2021-08-16,00:36,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267819.05,267204.08,28.54
2021-08-16,00:37,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267833.8,267232.81,28.54
2021-08-16,00:38,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267832.25,267221.06,28.54
2021-08-16,00:39,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.32,267847.63,267234.24,28.54
2021-08-16,00:40,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.28,267842.71,267216.35,28.54
2021-08-16,00:41,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.28,267821.31,267188.04,28.54
2021-08-16,00:42,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.32,267842.14,267196.45,28.54
2021-08-16,00:43,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.28,267810.49,267230.09,28.54
2021-08-16,00:44,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.32,267831.59,267202.5,28.54
2021-08-16,00:45,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267846.94,267230.06,28.54
2021-08-16,00:46,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.32,267835.23,267230.63,28.54
2021-08-16,00:47,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.32,267833.71,267203.6,28.54
2021-08-16,00:48,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.32,267831.15,267213.46,28.54
2021-08-16,00:49,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.32,267825.69,267204.23,28.54
2021-08-16,00:50,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267827.48,267195.43,28.54
2021-08-16,00:51,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267782.33,267218.2,28.54
2021-08-16,00:52,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267812.07,267202.17,28.54
2021-08-16,00:53,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267817.08,267186.4,28.54
2021-08-16,00:54,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267815.26,267207.47,28.54
2021-08-16,00:55,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267820.78,267193.08,28.54
2021-08-16,00:56,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267826.83,267206.97,28.54
2021-08-16,00:57,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267835.62,267210.3,28.54
2021-08-16,00:58,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267818.51,267230.93,28.54
2021-08-16,00:59,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267824.86,267227.56,28.54
2021-08-16,01:00,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.01,267854.87,267208.46,28.54
2021-08-16,01:01,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267832.22,267203.87,28.54
2021-08-16,01:02,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.9,267843.72,267234.36,28.54
2021-08-16,01:03,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267851.44,267219.81,28.54
2021-08-16,01:04,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267839.97,267210.39,28.54
2021-08-16,01:05,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267845.69,267230.69,28.54
2021-08-16,01:06,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267843.6,267251.01,28.54
2021-08-16,01:07,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267843.6,267251.01,28.54
2021-08-16,01:08,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267841.49,267244.31,28.54
2021-08-16,01:09,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267854.09,267232.57,28.54
2021-08-16,01:10,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267849.68,267225.35,28.54
2021-08-16,01:11,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267858.48,267222.91,28.54
2021-08-16,01:12,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267845.54,267219.87,28.54
2021-08-16,01:13,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267826.59,267215.82,28.54
2021-08-16,01:14,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267833.05,267227.71,28.54
2021-08-16,01:15,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267859.16,267209.41,28.54
2021-08-16,01:16,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267827.03,267213.17,28.54
2021-08-16,01:17,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.77,267829.72,267177.88,28.54
2021-08-16,01:18,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.77,267829.75,267190.01,28.54
2021-08-16,01:19,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.77,267825.9,267198.23,28.54
2021-08-16,01:20,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267849.21,267201.6,28.54
2021-08-16,01:21,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267817.8,267171.41,28.54
2021-08-16,01:22,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.63,267818.84,267181.99,28.54
2021-08-16,01:23,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267831.5,267180.06,28.54
2021-08-16,01:24,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.77,267828.73,267207.44,28.54
2021-08-16,01:25,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267849.36,267168.22,28.54
2021-08-16,01:26,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267827.15,267195.79,28.54
2021-08-16,01:27,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267804.44,267179.04,28.54
2021-08-16,01:28,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267819.37,267183.93,28.54
2021-08-16,01:29,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267779.56,267173.98,28.54
2021-08-16,01:30,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267798.81,267188.13,28.54
2021-08-16,01:31,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267814.79,267151.89,28.54
2021-08-16,01:32,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267822.92,267149.84,28.54
2021-08-16,01:33,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267817.14,267189.65,28.54
2021-08-16,01:34,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267814.7,267178.89,28.54
2021-08-16,01:35,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267804.15,267184.79,28.54
2021-08-16,01:36,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267835.2,267191.02,28.54
2021-08-16,01:37,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.49,267823.67,267189.2,28.54
2021-08-16,01:38,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267830.82,267177.1,28.54
2021-08-16,01:39,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.49,267815.5,267182.68,28.54
2021-08-16,01:40,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.46,267787.04,267207.89,28.54
2021-08-16,01:41,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267819.7,267211.56,28.54
2021-08-16,01:42,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.49,267807.54,267192.57,28.54
2021-08-16,01:43,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267845.57,267185.03,28.54
2021-08-16,01:44,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.49,267808.38,267188.85,28.54
2021-08-16,01:45,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267811.54,267185.33,28.54
2021-08-16,01:46,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267800.69,267198.03,28.54
2021-08-16,01:47,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267827.63,267174.87,28.54
2021-08-16,01:48,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267812.58,267205.39,28.54
2021-08-16,01:49,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267802.51,267173.83,28.54
2021-08-16,01:50,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267812.61,267192.6,28.54
2021-08-16,01:51,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267790.85,267192.04,28.54
2021-08-16,01:52,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267790.53,267183.57,28.54
2021-08-16,01:53,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267780.45,267190.69,28.54
2021-08-16,01:54,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267780.36,267175.11,28.54
2021-08-16,01:55,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267806.47,267191.74,28.54
2021-08-16,01:56,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267806.65,267201.45,28.54
2021-08-16,01:57,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.35,267790.59,267189.17,28.54
2021-08-16,01:58,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267776.49,267183.51,28.54
2021-08-16,01:59,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.35,267783.11,267152.43,28.54
2021-08-16,02:00,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.49,267792.91,267154.72,28.54
2021-08-16,02:01,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.49,267791.42,267162.47,28.54
2021-08-16,02:02,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.49,267799.26,267158.54,28.54
2021-08-16,02:03,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.49,267778.81,267176.54,28.54
2021-08-16,02:04,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267769.31,267189.65,28.62
2021-08-16,02:05,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.35,267790.32,267171.77,28.54
2021-08-16,02:06,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267777.06,267186.14,28.54
2021-08-16,02:07,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267788.89,267180.26,28.54
2021-08-16,02:08,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267794.67,267159.82,28.54
2021-08-16,02:09,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267808.26,267189.74,28.54
2021-08-16,02:10,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267793.27,267180.41,28.54
2021-08-16,02:11,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267798.63,267176.33,28.54
2021-08-16,02:12,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267795.38,267181.25,28.54
2021-08-16,02:13,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267790.85,267167.06,28.54
2021-08-16,02:14,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267796.7,267169.59,28.54
2021-08-16,02:15,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267774.46,267179.34,28.54
2021-08-16,02:16,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267791.0,267167.9,28.54
2021-08-16,02:17,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267807.63,267163.81,28.54
2021-08-16,02:18,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267792.97,267151.8,28.62
2021-08-16,02:19,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.22,267777.41,267142.15,28.62
2021-08-16,02:20,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267773.78,267139.35,28.54
2021-08-16,02:21,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267759.8,267185.12,28.54
2021-08-16,02:22,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267742.4,267120.45,28.62
2021-08-16,02:23,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267755.18,267108.41,28.62
2021-08-16,02:24,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267757.83,267135.59,28.62
2021-08-16,02:25,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267762.33,267119.88,28.62
2021-08-16,02:26,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267753.72,267157.82,28.62
2021-08-16,02:27,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267744.3,267140.12,28.62
2021-08-16,02:28,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.18,267752.2,267125.07,28.62
2021-08-16,02:29,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267757.18,267125.52,28.62
2021-08-16,02:30,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267751.49,267119.68,28.62
2021-08-16,02:31,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267753.24,267125.46,28.62
2021-08-16,02:32,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267720.94,267126.08,28.62
2021-08-16,02:33,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267733.9,267114.19,28.62
2021-08-16,02:34,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267720.61,267126.29,28.62
2021-08-16,02:35,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267719.54,267140.39,28.62
2021-08-16,02:36,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267697.24,267096.43,28.62
2021-08-16,02:37,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267702.4,267129.87,28.62
2021-08-16,02:38,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267707.56,267088.0,28.62
2021-08-16,02:39,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267721.35,267101.32,28.62
2021-08-16,02:40,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267716.8,267100.87,28.62
2021-08-16,02:41,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267710.54,267097.44,28.62
2021-08-16,02:42,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267738.61,267106.44,28.62
2021-08-16,02:43,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267717.27,267103.31,28.62
2021-08-16,02:44,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267715.45,267103.73,28.62
2021-08-16,02:45,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267747.46,267101.29,28.62
2021-08-16,02:46,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267727.17,267093.3,28.62
2021-08-16,02:47,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267696.89,267095.51,28.62
2021-08-16,02:48,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267719.95,267103.55,28.62
2021-08-16,02:49,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267733.75,267075.03,28.62
2021-08-16,02:50,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267703.12,267088.29,28.62
2021-08-16,02:51,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267718.46,267089.34,28.62
2021-08-16,02:52,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267704.84,267085.61,28.62
2021-08-16,02:53,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267718.02,267084.21,28.62
2021-08-16,02:54,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267722.96,267103.91,28.62
2021-08-16,02:55,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267726.84,267098.96,28.62
2021-08-16,02:56,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267717.75,267093.69,28.62
2021-08-16,02:57,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267706.22,267104.77,28.62
2021-08-16,02:58,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267725.68,267097.74,28.62
2021-08-16,02:59,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267691.97,267097.83,28.62
2021-08-16,03:00,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267739.74,267081.26,28.62
2021-08-16,03:01,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267702.13,267073.48,28.62
2021-08-16,03:02,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267726.09,267100.96,28.62
2021-08-16,03:03,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267706.87,267071.16,28.62
2021-08-16,03:04,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267719.51,267105.79,28.62
2021-08-16,03:05,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267704.55,267092.2,28.62
2021-08-16,03:06,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267682.49,267103.52,28.62
2021-08-16,03:07,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267706.33,267074.14,28.62
2021-08-16,03:08,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267720.85,267107.46,28.62
2021-08-16,03:09,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267705.08,267111.24,28.62
2021-08-16,03:10,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267700.79,267090.56,28.62
2021-08-16,03:11,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267700.88,267092.91,28.62
2021-08-16,03:12,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267691.97,267079.35,28.62
2021-08-16,03:13,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267711.94,267060.76,28.62
2021-08-16,03:14,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267712.24,267084.81,28.62
2021-08-16,03:15,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267711.22,267102.15,28.62
2021-08-16,03:16,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267697.57,267083.14,28.62
2021-08-16,03:17,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267694.71,267080.22,28.62
2021-08-16,03:18,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267697.96,267080.49,28.62
2021-08-16,03:19,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267685.0,267058.64,28.62
2021-08-16,03:20,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.8,267684.37,267072.02,28.62
2021-08-16,03:21,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.84,267689.88,267050.15,28.62
2021-08-16,03:22,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267653.7,267084.99,28.62
2021-08-16,03:23,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.9,267667.23,267062.13,28.62
2021-08-16,03:24,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267669.65,267057.3,28.62
2021-08-16,03:25,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267670.01,267065.79,28.62
2021-08-16,03:26,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267674.15,267061.08,28.62
2021-08-16,03:27,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267639.31,267050.89,28.62
2021-08-16,03:28,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267669.47,267037.21,28.62
2021-08-16,03:29,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.8,267670.69,267032.21,28.62
2021-08-16,03:30,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.8,267660.56,267031.07,28.62
2021-08-16,03:31,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.84,267654.27,267032.95,28.62
2021-08-16,03:32,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267655.22,267052.26,28.62
2021-08-16,03:33,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267674.6,267042.76,28.62
2021-08-16,03:34,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267657.88,267071.99,28.62
2021-08-16,03:35,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267662.67,267011.7,28.62
2021-08-16,03:36,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267644.58,267044.34,28.62
2021-08-16,03:37,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267668.84,267028.18,28.62
2021-08-16,03:38,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267668.84,267028.18,28.62
2021-08-16,03:39,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267668.55,267039.33,28.62
2021-08-16,03:40,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267661.93,267056.08,28.62
2021-08-16,03:41,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267661.24,267046.57,28.62
2021-08-16,03:42,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267676.12,267051.43,28.62
2021-08-16,03:43,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267663.87,266997.01,28.62
2021-08-16,03:44,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267670.07,267022.61,28.62
2021-08-16,03:45,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267656.53,267022.1,28.62
2021-08-16,03:46,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267665.98,267044.51,28.62
2021-08-16,03:47,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267649.05,266998.02,28.62
2021-08-16,03:48,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267676.35,267038.23,28.62
2021-08-16,03:49,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267659.43,267055.06,28.62
2021-08-16,03:50,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267635.79,267048.84,28.62
2021-08-16,03:51,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267660.98,267029.4,28.62
2021-08-16,03:52,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267647.65,267020.94,28.62
2021-08-16,03:53,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267645.9,267030.24,28.62
2021-08-16,03:54,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267666.37,267013.1,28.62
2021-08-16,03:55,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267614.93,267012.8,28.62
2021-08-16,03:56,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267644.97,267044.99,28.62
2021-08-16,03:57,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267646.67,267013.52,28.62
2021-08-16,03:58,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267641.48,267034.59,28.62
2021-08-16,03:59,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.94,267639.43,267037.54,28.62
2021-08-16,04:00,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267623.45,267025.47,28.62
2021-08-16,04:01,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267625.75,267021.33,28.62
2021-08-16,04:02,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267614.81,267001.12,28.62
2021-08-16,04:03,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267614.45,267006.4,28.62
2021-08-16,04:04,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267641.78,267001.39,28.62
2021-08-16,04:05,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267612.43,266996.18,28.62
2021-08-16,04:06,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267621.19,267010.6,28.62
2021-08-16,04:07,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.9,267645.33,266989.5,28.62
2021-08-16,04:08,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267619.28,266990.78,28.62
2021-08-16,04:09,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267624.62,267023.89,28.62
2021-08-16,04:10,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267634.06,266987.83,28.62
2021-08-16,04:11,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267614.39,267003.57,28.62
2021-08-16,04:12,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267636.92,266971.02,28.62
2021-08-16,04:13,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267611.56,266998.08,28.62
2021-08-16,04:14,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267631.17,267015.55,28.62
2021-08-16,04:15,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267604.98,267004.22,28.62
2021-08-16,04:16,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267616.24,267022.31,28.62
2021-08-16,04:17,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267605.25,267008.42,28.62
2021-08-16,04:18,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267633.14,267003.48,28.62
2021-08-16,04:19,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267637.37,267015.99,28.62
2021-08-16,04:20,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267629.59,267011.14,28.62
2021-08-16,04:21,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267644.05,266980.26,28.62
2021-08-16,04:22,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267628.4,267000.94,28.62
2021-08-16,04:23,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267634.51,266989.11,28.62
2021-08-16,04:24,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267630.49,266978.77,28.62
2021-08-16,04:25,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267596.9,267005.95,28.62
2021-08-16,04:26,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267621.46,267000.41,28.62
2021-08-16,04:27,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267587.66,266991.67,28.62
2021-08-16,04:28,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267601.7,266999.24,28.62
2021-08-16,04:29,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267633.11,267000.76,28.62
2021-08-16,04:30,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.63,267633.08,266987.44,28.62
2021-08-16,04:31,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267611.86,266972.04,28.62
2021-08-16,04:32,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267618.83,266985.24,28.62
2021-08-16,04:33,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267604.38,266974.99,28.62
2021-08-16,04:34,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267607.66,267014.29,28.62
2021-08-16,04:35,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.53,267610.25,266981.33,28.62
2021-08-16,04:36,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.56,267590.28,266977.94,28.62
2021-08-16,04:37,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267587.57,266979.13,28.62
2021-08-16,04:38,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267605.72,266960.29,28.62
2021-08-16,04:39,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267607.21,266986.76,28.62
2021-08-16,04:40,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267599.82,266977.25,28.62
2021-08-16,04:41,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267601.55,266963.72,28.62
2021-08-16,04:42,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.63,267623.04,266990.15,28.62
2021-08-16,04:43,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267607.42,266988.31,28.62
2021-08-16,04:44,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267578.6,266976.68,28.62
2021-08-16,04:45,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267600.18,266958.09,28.62
2021-08-16,04:46,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.53,267567.25,266969.89,28.62
2021-08-16,04:47,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.53,267575.59,266952.96,28.62
2021-08-16,04:48,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.53,267580.63,266970.57,28.62
2021-08-16,04:49,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267590.67,266954.09,28.62
2021-08-16,04:50,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267559.71,266951.44,28.62
2021-08-16,04:51,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267580.21,266961.96,28.62
2021-08-16,04:52,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267582.36,266942.23,28.62
2021-08-16,04:53,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.63,267569.96,266957.55,28.62
2021-08-16,04:54,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267546.86,266936.99,28.62
2021-08-16,04:55,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267546.27,266925.78,28.62
2021-08-16,04:56,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267562.27,266913.0,28.62
2021-08-16,04:57,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267522.25,266930.46,28.62
2021-08-16,04:58,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267544.12,266918.3,28.62
2021-08-16,04:59,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267535.57,266924.68,28.62
2021-08-16,05:00,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267522.48,266917.82,28.62
2021-08-16,05:01,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267524.93,266918.15,28.62
2021-08-16,05:02,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267515.78,266923.99,28.62
2021-08-16,05:03,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267537.62,266916.01,28.62
2021-08-16,05:04,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267538.19,266909.96,28.62
2021-08-16,05:05,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267539.86,266901.94,28.62
2021-08-16,05:06,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267522.16,266908.85,28.62
2021-08-16,05:07,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267514.74,266908.94,28.62
2021-08-16,05:08,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.53,267529.73,266896.16,28.62
2021-08-16,05:09,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267518.79,266913.74,28.62
2021-08-16,05:10,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267522.13,266912.73,28.62
2021-08-16,05:11,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267513.22,266914.61,28.62
2021-08-16,05:12,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267501.65,266887.31,28.62
2021-08-16,05:13,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267509.85,266859.56,28.62
2021-08-16,05:14,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267479.72,266892.31,28.62
2021-08-16,05:15,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267509.13,266891.87,28.62
2021-08-16,05:16,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267501.41,266889.9,28.62
2021-08-16,05:17,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267504.81,266872.44,28.62
2021-08-16,05:18,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267493.84,266871.84,28.62
2021-08-16,05:19,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267488.45,266875.65,28.62
2021-08-16,05:20,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267493.34,266854.76,28.62
2021-08-16,05:21,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.53,267480.73,266871.75,28.62
2021-08-16,05:22,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267474.98,266823.38,28.62
2021-08-16,05:23,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267457.49,266855.36,28.62
2021-08-16,05:24,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267488.9,266846.98,28.62
2021-08-16,05:25,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267457.6,266836.35,28.62
2021-08-16,05:26,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267468.93,266840.73,28.62
2021-08-16,05:27,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.63,267460.26,266807.59,28.62
2021-08-16,05:28,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267450.06,266841.8,28.62
2021-08-16,05:29,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267443.95,266797.45,28.62
2021-08-16,05:30,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267451.11,266833.63,28.62
2021-08-16,05:31,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267465.14,266825.38,28.62
2021-08-16,05:32,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267452.48,266840.82,28.62
2021-08-16,05:33,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267453.73,266812.62,28.62
2021-08-16,05:34,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267426.91,266812.15,28.62
2021-08-16,05:35,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267444.37,266824.78,28.62
2021-08-16,05:36,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267453.1,266825.05,28.62
2021-08-16,05:37,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267448.04,266802.67,28.62
2021-08-16,05:38,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.39,267424.91,266825.71,28.62
2021-08-16,05:39,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.39,267450.09,266797.78,28.62
2021-08-16,05:40,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.39,267433.76,266825.85,28.62
2021-08-16,05:41,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267408.13,266812.18,28.62
2021-08-16,05:42,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.39,267397.97,266798.44,28.62
2021-08-16,05:43,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.39,267431.14,266818.2,28.62
2021-08-16,05:44,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.39,267418.83,266795.84,28.62
2021-08-16,05:45,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.35,267434.42,266804.01,28.62
2021-08-16,05:46,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267436.12,266793.43,28.62
2021-08-16,05:47,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.35,267419.13,266807.47,28.62
2021-08-16,05:48,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.18,267420.62,266791.58,28.62
2021-08-16,05:49,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.18,267428.61,266800.4,28.62
2021-08-16,05:50,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.18,267411.8,266809.49,28.62
2021-08-16,05:51,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267420.05,266799.54,28.62
2021-08-16,05:52,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267430.54,266804.28,28.62
2021-08-16,05:53,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267415.76,266821.53,28.62
2021-08-16,05:54,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267407.51,266801.27,28.62
2021-08-16,05:55,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267409.06,266800.34,28.62
2021-08-16,05:56,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267406.11,266793.79,28.62
2021-08-16,05:57,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267411.59,266789.02,28.62
2021-08-16,05:58,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267421.96,266780.7,28.62
2021-08-16,05:59,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267420.62,266794.98,28.62
2021-08-16,06:00,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267401.75,266803.06,28.62
2021-08-16,06:01,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267424.58,266808.09,28.62
2021-08-16,06:02,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267422.23,266797.9,28.62
2021-08-16,06:03,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267402.74,266785.74,28.62
2021-08-16,06:04,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267399.97,266768.49,28.62
2021-08-16,06:05,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267388.19,266799.6,28.62
2021-08-16,06:06,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267421.04,266773.55,28.62
2021-08-16,06:07,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267430.81,266781.12,28.62
2021-08-16,06:08,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267398.83,266749.08,28.62
2021-08-16,06:09,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267390.55,266776.17,28.62
2021-08-16,06:10,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267390.55,266776.17,28.62
2021-08-16,06:11,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.56,267399.7,266767.95,28.62
2021-08-16,06:12,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.56,267390.55,266781.51,28.62
2021-08-16,06:13,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267387.72,266785.86,28.62
2021-08-16,06:14,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267368.56,266762.08,28.62
2021-08-16,06:15,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.63,267377.82,266766.34,28.62
2021-08-16,06:16,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267394.78,266763.48,28.62
2021-08-16,06:17,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267384.17,266773.13,28.62
2021-08-16,06:18,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267364.44,266756.8,28.62
2021-08-16,06:19,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267369.87,266734.6,28.62
2021-08-16,06:20,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267350.49,266733.14,28.62
2021-08-16,06:21,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267376.42,266726.34,28.62
2021-08-16,06:22,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.46,267366.05,266720.21,28.62
2021-08-16,06:23,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.53,267339.44,266725.63,28.62
2021-08-16,06:24,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267340.99,266715.97,28.62
2021-08-16,06:25,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267341.43,266718.69,28.62
2021-08-16,06:26,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267325.22,266716.57,28.62
2021-08-16,06:27,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267362.68,266705.04,28.62
2021-08-16,06:28,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267337.65,266717.31,28.62
2021-08-16,06:29,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267338.16,266703.78,28.62
2021-08-16,06:30,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267351.6,266714.36,28.62
2021-08-16,06:31,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.63,267332.17,266722.35,28.62
2021-08-16,06:32,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.66,267331.39,266694.22,28.62
2021-08-16,06:33,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267301.89,266694.28,28.62
2021-08-16,06:34,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267316.88,266698.36,28.62
2021-08-16,06:35,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267296.37,266698.75,28.62
2021-08-16,06:36,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267337.59,266693.32,28.62
2021-08-16,06:37,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267317.41,266700.21,28.62
2021-08-16,06:38,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267308.35,266697.47,28.62
2021-08-16,06:39,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267316.07,266684.8,28.65
2021-08-16,06:40,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267317.38,266697.5,28.62
2021-08-16,06:41,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267299.18,266709.6,28.65
2021-08-16,06:42,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267300.34,266702.15,28.62
2021-08-16,06:43,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267305.94,266685.49,28.62
2021-08-16,06:44,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267316.73,266687.81,28.65
2021-08-16,06:45,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267318.49,266694.58,28.65
2021-08-16,06:46,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267320.9,266698.6,28.65
2021-08-16,06:47,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267320.6,266685.87,28.65
2021-08-16,06:48,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267302.13,266683.88,28.65
2021-08-16,06:49,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267306.66,266706.97,28.65
2021-08-16,06:50,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267296.05,266716.27,28.65
2021-08-16,06:51,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.73,267329.22,266709.86,28.65
2021-08-16,06:52,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,24.8,267316.52,266707.24,28.65
2021-08-16,06:53,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267323.79,266728.46,28.65
2021-08-16,06:54,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267332.85,266699.25,28.65
2021-08-16,06:55,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267341.29,266708.28,28.65
2021-08-16,06:56,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267334.34,266708.31,28.65
2021-08-16,06:57,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.01,267330.86,266729.56,28.65
2021-08-16,06:58,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.08,267354.67,266707.75,28.65
2021-08-16,06:59,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267367.24,266729.24,28.65
2021-08-16,07:00,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.28,267338.96,266741.01,28.65
2021-08-16,07:01,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267339.08,266715.41,28.65
2021-08-16,07:02,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.49,267352.16,266746.04,28.65
2021-08-16,07:03,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.46,267335.95,266727.15,28.65
2021-08-16,07:04,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.49,267361.76,266741.51,28.65
2021-08-16,07:05,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267355.26,266751.47,28.65
2021-08-16,07:06,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267357.8,266761.12,28.65
2021-08-16,07:07,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.56,267370.31,266761.93,28.65
2021-08-16,07:08,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267386.38,266718.72,28.65
2021-08-16,07:09,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267370.05,266757.19,28.65
2021-08-16,07:10,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267364.71,266766.85,28.65
2021-08-16,07:11,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.01,267385.01,266757.67,28.65
2021-08-16,07:12,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267372.31,266773.22,28.65
2021-08-16,07:13,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,25.84,267372.07,266781.75,28.65
2021-08-16,07:14,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267388.61,266767.56,28.65
2021-08-16,07:15,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267406.49,266776.86,28.65
2021-08-16,07:16,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267390.91,266747.74,28.65
2021-08-16,07:17,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.11,267401.67,266762.35,28.65
2021-08-16,07:18,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267411.83,266795.25,28.65
2021-08-16,07:19,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267424.23,266796.98,28.65
2021-08-16,07:20,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267419.61,266800.97,28.65
2021-08-16,07:21,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267412.3,266799.63,28.65
2021-08-16,07:22,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267418.44,266793.37,28.65
2021-08-16,07:23,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267415.79,266800.79,28.65
2021-08-16,07:24,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267440.23,266822.16,28.65
2021-08-16,07:25,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267453.31,266846.6,28.65
2021-08-16,07:26,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267447.14,266819.12,28.65
2021-08-16,07:27,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267441.45,266808.48,28.65
2021-08-16,07:28,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.32,267440.68,266863.17,28.65
2021-08-16,07:29,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267452.63,266809.34,28.65
2021-08-16,07:30,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.38,267449.83,266838.1,28.65
2021-08-16,07:31,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267422.74,266819.57,28.65
2021-08-16,07:32,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267462.97,266833.87,28.65
2021-08-16,07:33,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267476.86,266857.45,28.65
2021-08-16,07:34,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267453.46,266840.64,28.65
2021-08-16,07:35,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267472.74,266854.88,28.65
2021-08-16,07:36,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.66,267478.59,266851.84,28.65
2021-08-16,07:37,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,26.94,267489.22,266875.36,28.65
2021-08-16,07:38,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.0,267502.81,266868.11,28.65
2021-08-16,07:39,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.0,267502.99,266872.05,28.65
2021-08-16,07:40,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.21,267517.0,266897.5,28.65
2021-08-16,07:41,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.49,267536.07,266886.53,28.82
2021-08-16,07:42,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.49,267524.72,266886.65,28.82
2021-08-16,07:43,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.55,267524.96,266909.06,28.82
2021-08-16,07:44,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.55,267522.63,266921.49,28.82
2021-08-16,07:45,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.49,267542.66,266923.52,28.82
2021-08-16,07:46,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.38,267560.01,266944.94,28.82
2021-08-16,07:47,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.49,267584.62,266939.28,28.82
2021-08-16,07:48,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.49,267587.16,266976.83,28.82
2021-08-16,07:49,0.0,0.0,0.0,1840.8,1257.8,0.0,35.0,0,35.0,27.55,267565.43,266980.29,28.82
2021-08-16,07:50,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,0,35.0,27.49,267594.58,266968.25,28.82
2021-08-16,07:51,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,27.49,374212.03,259091.53,28.82
2021-08-16,07:52,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,27.55,374873.01,258741.35,28.75
2021-08-16,07:53,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,27.49,374609.83,258277.3,28.48
2021-08-16,07:54,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,27.73,373804.63,257927.3,27.93
2021-08-16,07:55,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,27.73,374345.6,258483.08,27.72
2021-08-16,07:56,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,27.73,375053.02,258796.9,27.82
2021-08-16,07:57,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,27.8,375672.82,259003.58,28.0
2021-08-16,07:58,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,27.8,375525.77,259050.1,28.0
2021-08-16,07:59,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,27.8,375470.91,258799.31,27.93
2021-08-16,08:00,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,27.8,375553.34,258867.03,27.89
2021-08-16,08:01,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,28.07,375635.36,259358.32,27.93
2021-08-16,08:02,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,28.35,375782.4,259566.87,28.0
2021-08-16,08:03,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,28.55,375806.15,259671.15,28.0
2021-08-16,08:04,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,28.9,376130.22,259703.76,27.93
2021-08-16,08:05,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.17,376045.26,259802.13,27.93
2021-08-16,08:06,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.17,376235.16,260062.66,27.93
2021-08-16,08:07,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.17,375709.0,260217.61,28.0
2021-08-16,08:08,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.17,376970.44,260316.61,28.0
2021-08-16,08:09,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.45,376511.19,260424.32,28.0
2021-08-16,08:10,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.52,376660.94,260501.71,28.0
2021-08-16,08:11,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.62,377109.32,260730.53,28.0
2021-08-16,08:12,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.35,376557.53,260667.35,28.0
2021-08-16,08:13,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.17,376997.23,260930.69,28.0
2021-08-16,08:14,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.17,377598.38,261220.51,28.0
2021-08-16,08:15,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.1,377314.09,261163.03,28.0
2021-08-16,08:16,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.17,377618.61,261140.88,28.0
2021-08-16,08:17,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,29.45,377518.56,261460.75,28.0
2021-08-16,08:18,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,30.0,378066.18,261628.93,28.0
2021-08-16,08:19,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,30.0,377994.33,261754.42,28.0
2021-08-16,08:20,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,30.0,378209.11,261908.29,28.0
2021-08-16,08:21,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,30.07,378169.45,261998.68,28.0
2021-08-16,08:22,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,30.07,378169.45,261998.68,28.0
2021-08-16,08:23,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,30.28,378641.19,262199.82,28.0
2021-08-16,08:24,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,30.28,378420.56,262396.69,28.0
2021-08-16,08:25,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,30.28,378659.01,262606.08,28.06
2021-08-16,08:26,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,30.28,378750.35,262661.73,28.06
2021-08-16,08:27,0.0,0.0,0.0,1840.8,1257.8,1.0,33.0,1,33.0,30.28,378675.88,262843.34,28.06
2021-08-16,08:28,8.8,6.2,11.0,1841.0,1258.0,1.0,33.0,1,33.0,30.0,376627.0,260365.69,28.06
2021-08-16,08:29,8.8,6.2,10.8,1841.2,1258.0,1.0,33.0,1,33.0,30.07,373059.09,257091.73,28.1
2021-08-16,08:30,8.8,6.2,10.8,1841.2,1258.2,1.0,33.0,1,33.0,30.0,370557.52,253990.8,28.06
2021-08-16,08:31,8.8,6.2,10.8,1841.4,1258.2,1.0,33.0,1,33.0,29.72,366170.02,249619.9,27.44
2021-08-16,08:32,8.8,6.2,10.8,1841.6,1258.4,1.0,33.0,1,33.0,29.72,362317.32,245527.43,26.27
2021-08-16,08:33,8.8,6.2,10.8,1841.8,1258.4,1.0,33.0,1,33.0,29.72,359235.47,242598.91,25.41
2021-08-16,08:34,8.8,6.2,10.8,1841.8,1258.6,1.0,33.0,1,33.0,29.79,357011.5,240301.22,24.69
2021-08-16,08:35,8.8,6.2,10.8,1842.0,1258.6,1.0,33.0,1,33.0,30.0,354743.84,237991.59,24.14
2021-08-16,08:36,8.8,6.2,10.8,1842.2,1258.8,1.0,33.0,1,33.0,29.9,351739.97,235318.11,23.31
2021-08-16,08:37,8.8,6.2,10.8,1842.4,1258.8,1.0,33.0,1,33.0,29.66,349244.18,232821.46,22.21
2021-08-16,08:38,8.8,6.2,10.8,1842.4,1259.0,1.0,33.0,1,33.0,29.66,347289.44,230679.36,21.32
2021-08-16,08:39,8.8,6.2,10.8,1842.6,1259.0,1.0,33.0,1,33.0,30.0,345386.51,228859.68,20.49
2021-08-16,08:40,8.8,6.2,10.8,1842.8,1259.2,1.0,33.0,1,33.0,30.28,343305.2,227196.98,19.66
2021-08-16,08:41,8.6,6.2,10.8,1843.0,1259.2,1.0,33.0,1,33.0,30.55,342134.06,225641.24,18.84
2021-08-16,08:42,8.8,6.2,10.8,1843.0,1259.4,1.0,33.0,1,33.0,30.82,340503.69,223989.07,17.98
2021-08-16,08:43,8.6,6.2,10.6,1843.2,1259.4,1.0,33.0,1,33.0,31.38,338889.33,222574.2,16.98
2021-08-16,08:44,8.6,6.2,10.6,1843.4,1259.6,1.0,33.0,1,33.0,31.38,337995.35,221371.44,16.32
2021-08-16,08:45,8.6,6.2,10.6,1843.6,1259.8,1.0,33.0,1,33.0,31.65,337000.28,220384.17,15.49
2021-08-16,08:46,8.6,6.2,10.6,1843.6,1259.8,1.0,33.0,1,33.0,31.92,335739.88,219576.67,14.7
2021-08-16,08:47,8.6,6.2,10.6,1843.8,1260.0,1.0,33.0,1,33.0,31.92,334975.06,218626.42,13.95
