date,time,Active_power,Reactive_power,Apparent_power,Active_energy,Reactive_energy,pump_onoff_setpoint,pump_frequency_setpoint,pump_onoff_feedback,pump_frequency_feedback,outdoor_temp,supply_pressure,return_pressure,return_temp
2021-08-16,08:48,0.0,0.0,0.0,1843.8,1260.0,1.0,33.0,1,33.0,31.86,334756.61,218221.68,13.12
2021-08-16,08:49,0.0,0.0,0.0,1843.8,1260.0,1.0,33.0,1,33.0,31.65,334109.4,217692.32,12.5
2021-08-16,08:50,0.0,0.0,0.0,1843.8,1260.0,1.0,33.0,1,33.0,31.58,333619.21,217243.18,11.74
2021-08-16,08:51,0.8,0.2,0.8,1843.8,1260.0,1.0,33.0,1,33.0,31.65,334187.6,217851.61,11.46
2021-08-16,08:52,0.8,0.2,0.8,1843.8,1260.0,1.0,33.0,1,33.0,31.65,334610.16,218379.99,11.81
2021-08-16,08:53,8.0,6.0,10.0,1844.0,1260.0,1.0,33.0,1,33.0,31.58,335065.04,218593.88,11.85
2021-08-16,08:54,0.0,0.0,0.0,1844.0,1260.0,1.0,33.0,1,33.0,31.1,334091.6,217968.29,11.74
2021-08-16,08:55,0.0,0.0,0.0,1844.0,1260.0,1.0,33.0,1,33.0,31.38,333919.53,217748.52,11.67
2021-08-16,08:56,0.0,0.0,0.0,1844.0,1260.0,1.0,33.0,1,33.0,31.65,333518.95,217295.93,11.4
2021-08-16,08:57,0.0,0.0,0.0,1844.0,1260.0,1.0,33.0,1,33.0,31.65,333421.8,217439.5,11.09
2021-08-16,08:58,0.8,0.2,0.8,1844.0,1260.0,1.0,33.0,1,33.0,31.65,333907.34,217929.26,11.19
2021-08-16,08:59,7.8,6.0,9.8,1844.2,1260.2,1.0,33.0,1,33.0,31.65,333991.17,218101.04,11.46
2021-08-16,09:00,0.0,0.0,0.0,1844.2,1260.2,1.0,33.0,1,33.0,31.92,334463.66,217851.88,11.46
2021-08-16,09:01,0.0,0.0,0.0,1844.2,1260.2,1.0,33.0,1,33.0,31.38,334022.97,217901.51,11.46
2021-08-16,09:02,0.0,0.0,0.0,1844.2,1260.2,1.0,33.0,1,33.0,31.31,333386.39,217272.45,11.4
2021-08-16,09:03,0.0,0.0,0.0,1844.2,1260.2,1.0,33.0,1,33.0,31.38,333099.19,216912.09,10.92
2021-08-16,09:04,0.0,0.0,0.0,1844.2,1260.2,1.0,33.0,1,33.0,31.72,333878.87,217538.31,10.98
2021-08-16,09:05,7.8,6.0,9.8,1844.2,1260.2,1.0,33.0,1,33.0,32.27,333999.04,217801.72,11.29
2021-08-16,09:06,8.0,6.0,10.0,1844.4,1260.4,1.0,33.0,1,33.0,32.48,334783.82,218535.01,11.46
2021-08-16,09:07,0.0,0.0,0.0,1844.4,1260.4,1.0,33.0,1,33.0,32.75,333795.19,217701.0,11.46
2021-08-16,09:08,0.0,0.0,0.0,1844.4,1260.4,1.0,33.0,1,33.0,32.48,333483.04,217262.86,11.46
2021-08-16,09:09,0.0,0.0,0.0,1844.4,1260.4,1.0,33.0,1,33.0,31.92,332828.61,216922.28,11.09
2021-08-16,09:10,0.0,0.0,0.0,1844.4,1260.4,1.0,33.0,1,33.0,32.2,333374.62,217172.34,10.92
2021-08-16,09:11,0.8,0.2,0.8,1844.4,1260.4,1.0,33.0,1,33.0,32.75,333862.72,217664.69,11.19
2021-08-16,09:12,7.8,6.0,10.0,1844.6,1260.4,1.0,33.0,1,33.0,33.03,334898.44,218154.98,11.46
2021-08-16,09:13,0.0,0.0,0.0,1844.6,1260.4,1.0,33.0,1,33.0,33.3,333572.6,217512.86,11.46
2021-08-16,09:14,0.0,0.0,0.0,1844.6,1260.4,1.0,33.0,1,33.0,33.51,333160.52,217266.83,11.46
2021-08-16,09:15,0.0,0.0,0.0,1844.6,1260.4,1.0,33.0,1,33.0,32.75,333025.6,216773.41,11.12
2021-08-16,09:16,0.0,0.0,0.0,1844.6,1260.4,1.0,33.0,1,33.0,32.37,333695.92,216954.11,10.92
2021-08-16,09:17,0.8,0.2,0.8,1844.6,1260.4,1.0,33.0,1,33.0,31.92,333628.21,217411.41,11.19
2021-08-16,09:18,7.8,6.0,9.8,1844.6,1260.6,1.0,33.0,1,33.0,31.38,333949.12,217908.83,11.29
2021-08-16,09:19,7.8,6.0,9.8,1844.8,1260.6,1.0,33.0,1,33.0,31.65,333463.58,217428.83,11.46
2021-08-16,09:20,0.0,0.0,0.0,1844.8,1260.6,1.0,33.0,1,33.0,32.2,333383.08,217288.15,11.46
2021-08-16,09:21,0.0,0.0,0.0,1844.8,1260.6,1.0,33.0,1,33.0,32.75,333187.94,216730.16,11.19
2021-08-16,09:22,0.0,0.0,0.0,1844.8,1260.6,1.0,33.0,1,33.0,33.03,332763.58,216679.44,10.92
2021-08-16,09:23,0.8,0.2,0.8,1844.8,1260.6,1.0,33.0,1,33.0,32.75,333231.96,217018.4,10.98
2021-08-16,09:24,7.8,6.2,10.0,1844.8,1260.6,1.0,33.0,1,33.0,33.1,333625.97,217513.19,11.29
2021-08-16,09:25,0.0,0.0,0.0,1845.0,1260.8,1.0,33.0,1,33.0,33.85,334361.79,217756.93,11.46
2021-08-16,09:26,0.0,0.0,0.0,1845.0,1260.8,1.0,33.0,1,33.0,34.44,333380.55,217172.62,11.46
2021-08-16,09:27,0.0,0.0,0.0,1845.0,1260.8,1.0,33.0,1,33.0,34.34,333169.34,216819.67,11.36
2021-08-16,09:28,0.0,0.0,0.0,1845.0,1260.8,1.0,33.0,1,33.0,33.89,332413.32,216372.49,10.92
2021-08-16,09:29,0.0,0.0,0.0,1845.0,1260.8,1.0,33.0,1,33.0,33.99,332903.47,216956.36,10.92
2021-08-16,09:30,7.8,6.2,10.0,1845.0,1260.8,1.0,33.0,1,33.0,34.2,333324.79,217246.64,11.26
2021-08-16,09:31,8.0,6.2,10.2,1845.2,1260.8,1.0,33.0,1,33.0,33.65,334683.72,217840.95,11.46
2021-08-16,09:32,0.0,0.0,0.0,1845.2,1260.8,1.0,33.0,1,33.0,33.37,332815.29,217063.93,11.46
2021-08-16,09:33,0.0,0.0,0.0,1845.2,1260.8,1.0,33.0,1,33.0,33.92,332945.82,216919.18,11.4
2021-08-16,09:34,0.0,0.0,0.0,1845.2,1260.8,1.0,33.0,1,33.0,33.37,332054.2,216299.19,11.09
2021-08-16,09:35,0.0,0.0,0.0,1845.2,1260.8,1.0,33.0,1,33.0,33.65,332624.67,216481.91,10.81
2021-08-16,09:36,0.8,0.2,0.8,1845.2,1260.8,1.0,33.0,1,33.0,34.26,333043.13,216629.79,10.98
2021-08-16,09:37,8.0,6.4,10.2,1845.2,1261.0,1.0,33.0,1,33.0,34.47,333693.86,217160.88,11.26
2021-08-16,09:38,0.0,0.0,0.0,1845.4,1261.0,1.0,33.0,1,33.0,34.37,333003.52,217072.96,11.29
2021-08-16,09:39,0.0,0.0,0.0,1845.4,1261.0,1.0,33.0,1,33.0,33.92,332982.75,216830.4,11.19
2021-08-16,09:40,0.0,0.0,0.0,1845.4,1261.0,1.0,33.0,1,33.0,33.92,332524.54,216419.55,11.19
2021-08-16,09:41,0.0,0.0,0.0,1845.4,1261.0,1.0,33.0,1,33.0,33.92,332470.63,216224.86,10.84
2021-08-16,09:42,0.0,0.0,0.0,1845.4,1261.0,1.0,33.0,1,33.0,33.92,333012.19,216604.05,10.92
2021-08-16,09:43,7.8,6.2,10.0,1845.4,1261.0,1.0,33.0,1,33.0,34.09,332995.77,216949.73,11.19
2021-08-16,09:44,0.0,0.0,0.0,1845.6,1261.2,1.0,33.0,1,33.0,33.92,334379.26,217687.99,11.26
2021-08-16,09:45,0.0,0.0,0.0,1845.6,1261.2,1.0,33.0,1,33.0,34.47,332946.84,216927.25,11.26
2021-08-16,09:46,0.0,0.0,0.0,1845.6,1261.2,1.0,33.0,1,33.0,34.2,332486.81,216431.75,11.19
2021-08-16,09:47,0.0,0.0,0.0,1845.6,1261.2,1.0,33.0,1,33.0,33.85,332476.41,216179.59,10.92
2021-08-16,09:48,0.0,0.0,0.0,1845.6,1261.2,1.0,33.0,1,33.0,34.26,332750.23,216501.47,10.92
2021-08-16,09:49,0.8,0.2,0.8,1845.6,1261.2,1.0,33.0,1,33.0,34.54,333239.08,216830.75,11.19
2021-08-16,09:50,8.0,6.2,10.2,1845.6,1261.2,1.0,33.0,1,33.0,34.13,334139.65,217438.15,11.26
2021-08-16,09:51,0.0,0.0,0.0,1845.6,1261.2,1.0,33.0,1,33.0,34.2,332896.56,216852.75,11.26
2021-08-16,09:52,0.0,0.0,0.0,1845.6,1261.2,1.0,33.0,1,33.0,34.75,332374.04,216543.73,11.19
2021-08-16,09:53,0.0,0.0,0.0,1845.6,1261.2,1.0,33.0,1,33.0,35.3,332046.09,216048.05,10.92
2021-08-16,09:54,0.0,0.0,0.0,1845.6,1261.2,1.0,33.0,1,33.0,35.3,332046.09,216048.05,10.92
2021-08-16,09:55,0.0,0.0,0.0,1845.6,1261.2,1.0,33.0,1,33.0,35.3,332046.09,216048.05,10.92
2021-08-16,09:56,0.0,0.0,0.0,1845.6,1261.2,1.0,33.0,1,33.0,35.3,332046.09,216048.05,10.92
2021-08-16,09:57,8.2,6.4,10.4,1846.0,1261.4,1.0,30.0,1,33.0,34.75,334619.13,218052.3,11.85
2021-08-16,09:58,0.0,0.0,0.0,1846.0,1261.6,1.0,30.0,1,30.0,34.75,314017.95,219202.8,11.81
2021-08-16,09:59,0.0,0.0,0.0,1846.0,1261.6,1.0,30.0,1,30.0,34.75,315586.66,220540.94,12.84
2021-08-16,10:00,0.0,0.0,0.0,1846.0,1261.6,1.0,30.0,1,30.0,34.75,315856.1,220987.39,13.22
2021-08-16,10:01,0.8,0.2,0.8,1846.0,1261.6,1.0,30.0,1,30.0,34.75,316459.03,221515.69,13.4
2021-08-16,10:02,0.8,0.2,0.8,1846.0,1261.6,1.0,30.0,1,30.0,35.06,317664.74,222674.38,13.77
2021-08-16,10:03,8.0,6.2,10.2,1846.2,1261.6,1.0,30.0,1,30.0,35.61,319199.92,223899.77,14.5
2021-08-16,10:04,8.4,6.2,10.6,1846.2,1261.6,1.0,30.0,1,30.0,35.61,319730.91,224522.41,15.15
2021-08-16,10:05,8.6,6.2,10.6,1846.4,1261.8,1.0,30.0,1,30.0,35.61,320339.71,224868.8,15.87
2021-08-16,10:06,8.6,6.2,10.6,1846.4,1261.8,1.0,30.0,1,30.0,35.61,320339.71,224868.8,15.87
2021-08-16,10:07,8.6,6.2,10.8,1846.6,1261.8,1.0,30.0,1,30.0,35.61,320139.68,224821.91,16.15
2021-08-16,10:08,8.8,6.2,10.8,1846.6,1262.0,1.0,30.0,1,30.0,35.95,319488.76,224123.61,16.15
2021-08-16,10:09,8.8,6.2,10.8,1846.8,1262.2,1.0,30.0,1,30.0,35.88,318797.56,223616.12,16.04
2021-08-16,10:10,9.0,6.2,11.0,1847.0,1262.2,1.0,30.0,1,30.0,35.88,318540.45,223390.64,15.87
2021-08-16,10:11,9.0,6.2,11.0,1847.2,1262.4,1.0,30.0,1,30.0,36.43,318672.45,223385.08,15.87
2021-08-16,10:12,9.0,6.2,11.0,1847.4,1262.4,1.0,30.0,1,30.0,36.16,318761.62,223406.87,15.87
2021-08-16,10:13,9.0,6.2,11.0,1847.4,1262.6,1.0,30.0,1,30.0,36.16,318779.05,223270.27,15.87
2021-08-16,10:14,9.0,6.2,11.0,1847.6,1262.6,1.0,30.0,1,30.0,36.36,318366.23,222984.61,15.77
2021-08-16,10:15,9.0,6.4,11.0,1847.8,1262.8,1.0,30.0,1,30.0,36.43,318359.76,222894.85,15.6
2021-08-16,10:16,8.8,6.4,10.8,1848.0,1262.8,1.0,30.0,1,30.0,36.71,317628.03,222681.45,15.49
2021-08-16,10:17,8.8,6.2,10.8,1848.0,1263.0,1.0,30.0,1,30.0,36.92,318163.39,222599.27,15.32
2021-08-16,10:18,8.8,6.2,10.8,1848.2,1263.0,1.0,30.0,1,30.0,36.71,317811.88,222554.33,15.32
2021-08-16,10:19,8.8,6.2,11.0,1848.4,1263.2,1.0,30.0,1,30.0,36.16,317923.13,222505.85,15.22
2021-08-16,10:20,8.8,6.2,10.8,1848.6,1263.4,1.0,30.0,1,30.0,35.33,317786.34,222428.77,15.05
2021-08-16,10:21,8.8,6.2,11.0,1848.6,1263.4,1.0,30.0,1,30.0,35.61,317495.14,222280.62,14.98
2021-08-16,10:22,8.8,6.2,10.8,1848.8,1263.6,1.0,30.0,1,30.0,35.88,317573.79,222205.15,14.94
2021-08-16,10:23,8.8,6.4,10.8,1849.0,1263.6,1.0,30.0,1,30.0,35.88,317453.86,222001.98,14.77
2021-08-16,10:24,9.0,6.2,11.0,1849.2,1263.8,1.0,30.0,1,30.0,36.43,316983.82,221759.8,14.7
2021-08-16,10:25,9.0,6.2,11.0,1849.2,1263.8,1.0,30.0,1,30.0,36.71,317106.46,221390.78,14.5
2021-08-16,10:26,9.0,6.2,11.0,1849.4,1264.0,1.0,30.0,1,30.0,36.43,316458.94,221203.98,14.22
2021-08-16,10:27,9.0,6.2,11.0,1849.6,1264.0,1.0,30.0,1,30.0,35.88,316492.11,220902.13,14.12
2021-08-16,10:28,8.8,6.2,10.8,1849.8,1264.2,1.0,30.0,1,30.0,35.61,316250.29,220864.97,13.95
2021-08-16,10:29,0.8,0.2,0.8,1849.8,1264.2,1.0,30.0,1,30.0,35.61,315822.87,221038.89,13.87
2021-08-16,10:30,0.8,0.2,0.8,1849.8,1264.2,1.0,30.0,1,30.0,35.61,316357.79,221250.86,13.67
2021-08-16,10:31,0.8,0.2,0.8,1849.8,1264.2,1.0,30.0,1,30.0,35.33,316493.63,221353.28,13.6
2021-08-16,10:32,0.8,0.2,0.8,1849.8,1264.2,1.0,30.0,1,30.0,35.06,316834.12,221978.35,13.4
2021-08-16,10:33,0.8,0.2,0.8,1849.8,1264.2,1.0,30.0,1,30.0,35.33,318263.23,223353.43,13.95
2021-08-16,10:34,8.2,6.2,10.4,1850.0,1264.2,1.0,30.0,1,30.0,35.4,319319.49,224314.88,14.56
2021-08-16,10:35,8.6,6.2,10.6,1850.0,1264.4,1.0,30.0,1,30.0,35.51,319552.51,224466.53,14.88
2021-08-16,10:36,8.8,6.2,10.8,1850.2,1264.4,1.0,30.0,1,30.0,35.06,319478.69,224407.11,15.32
2021-08-16,10:37,9.0,6.2,11.0,1850.4,1264.6,1.0,30.0,1,30.0,35.88,319496.27,224106.83,15.39
2021-08-16,10:38,9.0,6.2,11.0,1850.6,1264.6,1.0,30.0,1,30.0,36.16,318974.47,223577.66,15.32
2021-08-16,10:39,9.0,6.4,11.0,1850.8,1264.8,1.0,30.0,1,30.0,35.61,318498.08,223146.62,15.05
2021-08-16,10:40,9.0,6.4,11.0,1850.8,1265.0,1.0,30.0,1,30.0,35.61,318399.4,223009.23,15.05
2021-08-16,10:41,9.0,6.4,11.0,1851.0,1265.0,1.0,30.0,1,30.0,35.88,318476.5,223024.43,15.05
2021-08-16,10:42,8.8,6.4,11.0,1851.2,1265.2,1.0,30.0,1,30.0,35.61,318406.85,223219.99,15.05
2021-08-16,10:43,9.0,6.4,11.0,1851.2,1265.2,1.0,30.0,1,30.0,35.61,318362.33,222970.96,14.98
2021-08-16,10:44,9.0,6.2,11.0,1851.4,1265.4,1.0,30.0,1,30.0,35.92,318165.42,222776.43,14.77
2021-08-16,10:45,9.0,6.4,11.0,1851.6,1265.4,1.0,30.0,1,30.0,36.02,318091.21,222611.53,14.7
2021-08-16,10:46,9.0,6.2,11.0,1851.8,1265.6,1.0,30.0,1,30.0,35.92,317946.31,222469.57,14.5
2021-08-16,10:47,8.8,6.2,10.8,1852.0,1265.6,1.0,30.0,1,30.0,35.64,317734.57,222555.79,14.5
2021-08-16,10:48,8.8,6.4,11.0,1852.0,1265.8,1.0,30.0,1,30.0,35.92,317839.18,222406.83,14.43
2021-08-16,10:49,9.0,6.4,11.0,1852.2,1265.8,1.0,30.0,1,30.0,36.19,317816.76,222363.52,14.39
2021-08-16,10:50,9.0,6.2,11.0,1852.4,1266.0,1.0,30.0,1,30.0,37.05,317675.14,222256.42,14.22
2021-08-16,10:51,9.0,6.4,11.0,1852.6,1266.0,1.0,30.0,1,30.0,37.6,317441.85,222144.23,14.15
2021-08-16,10:52,9.0,6.4,11.0,1852.6,1266.2,1.0,30.0,1,30.0,37.88,317440.15,222095.91,14.12
2021-08-16,10:53,9.0,6.2,11.0,1852.8,1266.4,1.0,30.0,1,30.0,37.88,317272.42,221962.84,13.95
2021-08-16,10:54,8.8,6.2,10.8,1853.0,1266.4,1.0,30.0,1,30.0,37.26,317241.79,222033.13,13.95
2021-08-16,10:55,8.8,6.2,10.8,1853.2,1266.6,1.0,30.0,1,30.0,37.05,317242.95,221854.12,13.87
2021-08-16,10:56,9.0,6.4,11.0,1853.2,1266.6,1.0,30.0,1,30.0,37.33,317278.65,221909.88,13.67
2021-08-16,10:57,0.8,0.2,0.8,1853.2,1266.6,1.0,30.0,1,30.0,37.6,317575.01,222066.12,13.67
2021-08-16,10:58,0.8,0.2,0.8,1853.2,1266.6,1.0,30.0,1,30.0,37.88,317803.41,222493.59,13.6
2021-08-16,10:59,0.8,0.2,0.8,1853.4,1266.6,1.0,30.0,1,30.0,37.81,318013.25,222719.92,13.56
2021-08-16,11:00,0.8,0.2,0.8,1853.4,1266.6,1.0,30.0,1,30.0,37.95,319092.42,223919.69,13.67
2021-08-16,11:01,0.8,0.2,0.8,1853.4,1266.6,1.0,30.0,1,30.0,38.43,319979.13,224961.37,14.22
2021-08-16,11:02,8.4,6.2,10.6,1853.4,1266.8,1.0,30.0,1,30.0,38.7,320743.08,225537.33,14.77
2021-08-16,11:03,9.0,6.2,11.0,1853.6,1266.8,1.0,30.0,1,30.0,38.16,320961.45,225864.95,15.32
2021-08-16,11:04,9.0,6.2,11.0,1853.8,1267.0,1.0,30.0,1,30.0,37.6,321580.05,225866.5,15.6
2021-08-16,11:05,9.0,6.2,11.0,1854.0,1267.0,1.0,30.0,1,30.0,37.33,320597.62,225451.41,15.6
2021-08-16,11:06,9.2,6.2,11.0,1854.0,1267.2,1.0,30.0,1,30.0,37.26,320133.54,224654.78,15.6
2021-08-16,11:07,9.0,6.2,11.0,1854.2,1267.2,1.0,30.0,1,30.0,36.78,319742.02,224274.74,15.32
2021-08-16,11:08,9.0,6.2,11.0,1854.4,1267.4,1.0,30.0,1,30.0,36.78,319490.97,224007.84,15.22
2021-08-16,11:09,9.0,6.2,11.0,1854.6,1267.4,1.0,30.0,1,30.0,36.98,319703.64,223947.9,15.05
2021-08-16,11:10,9.0,6.2,11.0,1854.6,1267.6,1.0,30.0,1,30.0,36.5,319417.06,223890.95,15.05
2021-08-16,11:11,9.0,6.2,11.0,1854.8,1267.6,1.0,30.0,1,30.0,36.43,318945.68,223612.98,14.94
2021-08-16,11:12,9.0,6.2,11.0,1855.0,1267.8,1.0,30.0,1,30.0,36.57,318771.3,223420.58,14.77
2021-08-16,11:13,8.8,6.2,10.8,1855.2,1268.0,1.0,30.0,1,30.0,36.78,319072.37,223305.82,14.5
2021-08-16,11:14,9.0,6.2,11.0,1855.4,1268.0,1.0,30.0,1,30.0,36.78,318879.19,223579.75,14.5
2021-08-16,11:15,9.0,6.2,11.0,1855.4,1268.2,1.0,30.0,1,30.0,35.95,319090.6,223678.22,14.5
2021-08-16,11:16,9.0,6.2,11.0,1855.6,1268.2,1.0,30.0,1,30.0,35.4,319108.84,223621.86,14.5
2021-08-16,11:17,9.0,6.2,11.0,1855.8,1268.4,1.0,30.0,1,30.0,35.4,318670.09,223189.82,14.5
2021-08-16,11:18,9.0,6.2,11.0,1856.0,1268.4,1.0,30.0,1,30.0,35.02,318085.91,222495.65,14.12
2021-08-16,11:19,9.0,6.2,11.0,1856.0,1268.6,1.0,30.0,1,30.0,35.06,317565.65,222204.21,13.87
2021-08-16,11:20,0.0,0.0,0.0,1856.2,1268.6,1.0,30.0,1,30.0,35.06,317584.07,221981.75,13.6
2021-08-16,11:21,0.8,0.2,0.8,1856.2,1268.6,1.0,30.0,1,30.0,35.12,317436.37,222345.07,13.4
2021-08-16,11:22,0.8,0.2,0.8,1856.2,1268.6,1.0,30.0,1,30.0,34.85,317752.57,222249.63,13.12
2021-08-16,11:23,0.8,0.2,0.8,1856.2,1268.6,1.0,30.0,1,30.0,34.85,317827.79,222587.36,13.01
2021-08-16,11:24,0.8,0.2,0.8,1856.2,1268.6,1.0,30.0,1,30.0,34.85,318730.18,223489.98,13.19
2021-08-16,11:25,8.4,6.2,10.6,1856.4,1268.6,1.0,30.0,1,30.0,34.85,319675.92,224374.04,13.77
2021-08-16,11:26,8.4,6.2,10.6,1856.4,1268.8,1.0,30.0,1,30.0,35.02,319853.87,224653.23,14.22
2021-08-16,11:27,8.8,6.2,10.8,1856.6,1268.8,1.0,30.0,1,30.0,34.3,320031.17,224708.8,14.32
2021-08-16,11:28,9.2,6.4,11.2,1856.8,1269.0,1.0,30.0,1,30.0,34.3,319881.68,224436.45,14.56
2021-08-16,11:29,9.0,6.4,11.2,1857.0,1269.2,1.0,30.0,1,30.0,35.12,319256.81,223949.43,14.5
2021-08-16,11:30,9.0,6.4,11.0,1857.0,1269.2,1.0,30.0,1,30.0,35.4,318591.83,223110.77,14.22
2021-08-16,11:31,9.0,6.4,11.2,1857.2,1269.4,1.0,30.0,1,30.0,35.12,318428.61,222895.09,13.95
2021-08-16,11:32,9.0,6.4,11.0,1857.4,1269.4,1.0,30.0,1,30.0,35.4,317866.89,222563.67,13.84
2021-08-16,11:33,9.0,6.4,11.0,1857.6,1269.6,1.0,30.0,1,30.0,35.78,317927.51,222403.99,13.67
2021-08-16,11:34,0.0,0.0,0.0,1857.6,1269.6,1.0,30.0,1,30.0,35.68,317899.23,222618.37,13.4
2021-08-16,11:35,0.0,0.0,0.0,1857.6,1269.6,1.0,30.0,1,30.0,35.12,317933.41,222481.15,13.29
2021-08-16,11:36,0.8,0.2,0.8,1857.6,1269.6,1.0,30.0,1,30.0,34.85,317561.24,222558.75,13.01
2021-08-16,11:37,0.8,0.2,0.8,1857.6,1269.6,1.0,30.0,1,30.0,35.68,318645.03,223480.9,12.95
2021-08-16,11:38,3.8,2.8,4.8,1857.6,1269.6,1.0,30.0,1,30.0,36.16,319576.62,224574.66,13.67
2021-08-16,11:39,8.6,6.2,10.6,1857.8,1269.6,1.0,30.0,1,30.0,35.68,319971.83,224985.36,14.05
2021-08-16,11:40,8.6,6.2,10.6,1857.8,1269.6,1.0,30.0,1,30.0,35.68,319971.83,224985.36,14.05
2021-08-16,11:41,9.0,6.2,11.0,1857.8,1269.8,1.0,30.0,1,30.0,35.12,320030.48,224859.71,14.29
2021-08-16,11:42,9.0,6.4,11.0,1858.0,1269.8,1.0,30.0,1,30.0,34.78,320100.49,224879.35,14.5
2021-08-16,11:43,9.0,6.4,11.0,1858.2,1270.0,1.0,30.0,1,30.0,34.3,319405.05,224155.02,14.5
2021-08-16,11:44,9.0,6.2,11.0,1858.4,1270.0,1.0,30.0,1,30.0,34.02,319155.75,223550.72,14.22
2021-08-16,11:45,9.0,6.2,11.0,1858.4,1270.2,1.0,30.0,1,30.0,34.37,318193.64,223051.0,13.95
2021-08-16,11:46,9.2,6.2,11.2,1858.6,1270.2,1.0,30.0,1,30.0,35.4,318180.14,222741.96,13.84
2021-08-16,11:47,9.0,6.2,11.0,1858.8,1270.4,1.0,30.0,1,30.0,35.95,317946.61,222561.73,13.6
2021-08-16,11:48,0.0,0.0,0.0,1858.8,1270.4,1.0,30.0,1,30.0,36.5,318113.39,222772.6,13.4
2021-08-16,11:49,0.0,0.0,0.0,1858.8,1270.4,1.0,30.0,1,30.0,36.5,318034.29,222648.4,13.29
2021-08-16,11:50,0.8,0.2,0.8,1858.8,1270.4,1.0,30.0,1,30.0,36.5,317920.24,222664.45,13.01
2021-08-16,11:51,0.8,0.2,0.8,1858.8,1270.4,1.0,30.0,1,30.0,36.5,318894.57,223580.43,12.84
2021-08-16,11:52,0.8,0.2,0.8,1858.8,1270.4,1.0,30.0,1,30.0,35.68,319954.01,224621.09,13.46
2021-08-16,11:53,8.6,6.2,10.6,1859.0,1270.4,1.0,30.0,1,30.0,35.68,320434.06,225174.44,13.95
2021-08-16,11:54,8.8,6.2,11.0,1859.0,1270.6,1.0,30.0,1,30.0,36.23,320494.53,225015.12,14.22
2021-08-16,11:55,9.0,6.4,11.0,1859.2,1270.8,1.0,30.0,1,30.0,36.5,320476.95,225148.34,14.5
2021-08-16,11:56,9.0,6.2,11.0,1859.4,1270.8,1.0,30.0,1,30.0,36.57,320168.85,224621.24,14.5
2021-08-16,11:57,9.2,6.4,11.2,1859.6,1271.0,1.0,30.0,1,30.0,37.05,319332.21,223992.56,14.39
2021-08-16,11:58,9.2,6.4,11.2,1859.8,1271.0,1.0,30.0,1,30.0,36.5,318931.22,223348.51,14.12
2021-08-16,11:59,9.0,6.4,11.2,1859.8,1271.2,1.0,30.0,1,30.0,36.5,318639.43,223153.74,13.87
2021-08-16,12:00,9.0,6.4,11.2,1860.0,1271.2,1.0,30.0,1,30.0,36.78,318426.88,223003.72,13.67
2021-08-16,12:01,0.0,0.0,0.0,1860.0,1271.2,1.0,30.0,1,30.0,37.09,318404.17,223119.71,13.56
2021-08-16,12:02,0.0,0.0,0.0,1860.0,1271.2,1.0,30.0,1,30.0,37.36,318203.72,223170.92,13.32
2021-08-16,12:03,0.0,0.0,0.0,1860.0,1271.2,1.0,30.0,1,30.0,36.81,318456.11,223057.03,13.05
2021-08-16,12:04,0.8,0.2,0.8,1860.0,1271.2,1.0,30.0,1,30.0,36.54,318737.24,223564.64,13.01
2021-08-16,12:05,0.8,0.2,0.8,1860.2,1271.2,1.0,30.0,1,30.0,36.81,319590.87,224509.19,13.19
2021-08-16,12:06,8.6,6.4,10.6,1860.2,1271.4,1.0,30.0,1,30.0,36.26,320026.9,224703.4,13.67
2021-08-16,12:07,8.8,6.4,10.8,1860.4,1271.4,1.0,30.0,1,30.0,35.37,319053.29,223636.24,13.67
2021-08-16,12:08,9.0,6.4,11.2,1860.4,1271.6,1.0,30.0,1,30.0,35.16,318432.51,223087.19,13.4
2021-08-16,12:09,9.0,6.4,11.2,1860.6,1271.6,1.0,30.0,1,30.0,35.16,317875.59,222271.92,13.29
2021-08-16,12:10,0.0,0.0,0.0,1860.6,1271.8,1.0,30.0,1,30.0,35.16,317497.61,221631.81,12.77
2021-08-16,12:11,0.0,0.0,0.0,1860.6,1271.8,1.0,30.0,1,30.0,35.09,316393.32,220995.29,12.02
2021-08-16,12:12,0.0,0.0,0.0,1860.6,1271.8,1.0,30.0,1,30.0,34.88,315870.79,220440.89,11.46
2021-08-16,12:13,0.8,0.2,0.8,1860.6,1271.8,1.0,30.0,1,30.0,34.88,316271.93,220732.27,11.19
2021-08-16,12:14,0.8,0.2,0.8,1860.8,1271.8,1.0,30.0,1,30.0,35.16,316896.5,221474.08,11.54
2021-08-16,12:15,8.4,6.4,10.6,1860.8,1271.8,1.0,30.0,1,30.0,35.16,318103.94,222151.95,11.85
2021-08-16,12:16,0.0,0.0,0.0,1860.8,1271.8,1.0,30.0,1,30.0,35.16,316652.36,221608.24,12.02
2021-08-16,12:17,0.0,0.0,0.0,1860.8,1271.8,1.0,30.0,1,30.0,34.61,316931.9,221261.61,11.91
2021-08-16,12:18,0.0,0.0,0.0,1860.8,1271.8,1.0,30.0,1,30.0,34.88,316341.01,221008.52,11.64
2021-08-16,12:19,0.0,0.0,0.0,1860.8,1271.8,1.0,30.0,1,30.0,34.88,316441.45,220978.04,11.46
2021-08-16,12:20,0.8,0.2,0.8,1860.8,1271.8,1.0,30.0,1,30.0,34.88,316904.34,221628.47,11.57
2021-08-16,12:21,8.2,6.4,10.4,1861.0,1271.8,1.0,30.0,1,30.0,34.88,317720.47,222325.49,12.09
2021-08-16,12:22,8.4,6.4,10.6,1861.2,1272.0,1.0,30.0,1,30.0,34.88,318433.43,222696.14,12.29
2021-08-16,12:23,0.0,0.0,0.0,1861.2,1272.0,1.0,30.0,1,30.0,35.16,317396.61,222111.9,12.39
2021-08-16,12:24,0.0,0.0,0.0,1861.2,1272.0,1.0,30.0,1,30.0,34.88,317375.45,221909.11,12.36
2021-08-16,12:25,0.0,0.0,0.0,1861.2,1272.0,1.0,30.0,1,30.0,34.54,316791.18,221340.18,12.22
2021-08-16,12:26,0.0,0.0,0.0,1861.2,1272.0,1.0,30.0,1,30.0,34.23,316693.72,221156.61,11.74
2021-08-16,12:27,0.8,0.2,0.8,1861.2,1272.0,1.0,30.0,1,30.0,34.06,317253.8,222034.84,12.02
2021-08-16,12:28,8.2,6.4,10.4,1861.2,1272.2,1.0,30.0,1,30.0,34.06,318183.51,222804.62,12.39
2021-08-16,12:29,8.6,6.4,10.8,1861.4,1272.2,1.0,30.0,1,30.0,33.99,318774.82,223060.77,12.84
2021-08-16,12:30,8.8,6.4,11.0,1861.6,1272.4,1.0,30.0,1,30.0,33.79,317930.76,222279.27,12.91
2021-08-16,12:31,8.8,6.4,11.0,1861.8,1272.4,1.0,30.0,1,30.0,33.72,317176.61,221749.83,12.84
2021-08-16,12:32,0.0,0.0,0.0,1861.8,1272.6,1.0,30.0,1,30.0,33.23,316172.48,220564.28,12.57
2021-08-16,12:33,0.0,0.0,0.0,1861.8,1272.6,1.0,30.0,1,30.0,32.96,315614.85,220081.37,11.64
2021-08-16,12:34,0.8,0.2,0.8,1861.8,1272.6,1.0,30.0,1,30.0,32.96,315107.11,219753.88,11.36
2021-08-16,12:35,0.8,0.2,0.8,1861.8,1272.6,1.0,30.0,1,30.0,32.96,315093.58,219886.79,11.09
2021-08-16,12:36,0.8,0.2,0.8,1861.8,1272.6,1.0,30.0,1,30.0,32.62,316009.28,220774.56,11.26
2021-08-16,12:37,8.2,6.2,10.4,1862.0,1272.6,1.0,30.0,1,30.0,32.41,316878.53,221557.35,11.85
2021-08-16,12:38,8.6,6.2,10.6,1862.0,1272.6,1.0,30.0,1,30.0,32.41,317735.7,222011.98,12.09
2021-08-16,12:39,0.0,0.0,0.0,1862.0,1272.6,1.0,30.0,1,30.0,32.3,316902.13,221644.91,12.29
2021-08-16,12:40,0.0,0.0,0.0,1862.0,1272.6,1.0,30.0,1,30.0,32.13,317076.41,221477.08,12.29
2021-08-16,12:41,0.0,0.0,0.0,1862.0,1272.6,1.0,30.0,1,30.0,32.06,316242.25,220913.17,11.95
2021-08-16,12:42,0.0,0.0,0.0,1862.0,1272.6,1.0,30.0,1,30.0,31.86,316802.23,221192.55,11.74
2021-08-16,12:43,0.8,0.2,0.8,1862.0,1272.6,1.0,30.0,1,30.0,32.13,317530.04,222185.06,12.02
2021-08-16,12:44,8.2,6.4,10.4,1862.2,1272.8,1.0,30.0,1,30.0,32.13,319202.96,223207.43,12.84
2021-08-16,12:45,8.6,6.4,10.8,1862.4,1272.8,1.0,30.0,1,30.0,32.13,318944.57,223552.41,13.19
2021-08-16,12:46,8.8,6.6,11.0,1862.4,1273.0,1.0,30.0,1,30.0,32.13,318519.83,222833.96,13.4
2021-08-16,12:47,8.8,6.6,11.0,1862.6,1273.2,1.0,30.0,1,30.0,32.13,317873.27,222361.24,13.4
2021-08-16,12:48,8.8,6.6,11.0,1862.8,1273.2,1.0,30.0,1,30.0,32.13,317241.67,221505.69,13.12
2021-08-16,12:49,8.8,6.6,11.0,1863.0,1273.4,1.0,30.0,1,30.0,32.13,316623.3,220920.7,12.57
2021-08-16,12:50,0.8,0.2,0.8,1863.0,1273.4,1.0,30.0,1,30.0,32.41,316349.24,220943.53,12.29
2021-08-16,12:51,0.8,0.2,0.8,1863.0,1273.4,1.0,30.0,1,30.0,32.68,316436.56,220724.75,12.19
2021-08-16,12:52,0.8,0.2,0.8,1863.0,1273.4,1.0,30.0,1,30.0,32.68,316258.49,220759.54,11.91
2021-08-16,12:53,0.8,0.2,0.8,1863.0,1273.4,1.0,30.0,1,30.0,32.89,316653.25,221312.94,11.74
2021-08-16,12:54,0.8,0.2,0.8,1863.0,1273.4,1.0,30.0,1,30.0,33.23,317757.1,222300.04,12.29
2021-08-16,12:55,8.6,6.4,10.6,1863.2,1273.4,1.0,30.0,1,30.0,33.23,318475.84,222972.32,12.67
2021-08-16,12:56,8.8,6.4,11.0,1863.2,1273.6,1.0,30.0,1,30.0,33.23,317931.62,222760.74,12.91
2021-08-16,12:57,9.0,6.4,11.0,1863.4,1273.6,1.0,30.0,1,30.0,33.16,318033.9,222501.98,12.95
2021-08-16,12:58,9.0,6.4,11.0,1863.6,1273.8,1.0,30.0,1,30.0,33.13,317743.9,222106.99,13.12
2021-08-16,12:59,0.0,0.0,0.0,1863.6,1273.8,1.0,30.0,1,30.0,33.23,316812.96,221535.56,12.77
2021-08-16,13:00,0.8,0.2,0.8,1863.6,1273.8,1.0,30.0,1,30.0,33.51,316704.96,221231.03,12.29
2021-08-16,13:01,0.8,0.2,0.8,1863.6,1273.8,1.0,30.0,1,30.0,33.51,316637.81,220930.5,11.95
2021-08-16,13:02,0.8,0.2,0.8,1863.6,1273.8,1.0,30.0,1,30.0,33.23,316877.75,221432.69,11.74
2021-08-16,13:03,0.8,0.2,0.8,1863.6,1273.8,1.0,30.0,1,30.0,33.23,317875.95,222614.23,12.29
2021-08-16,13:04,8.4,6.2,10.4,1863.8,1273.8,1.0,30.0,1,30.0,33.54,319026.14,223460.84,12.84
2021-08-16,13:05,8.8,6.2,10.8,1864.0,1274.0,1.0,30.0,1,30.0,33.89,318817.38,223183.17,13.12
2021-08-16,13:06,9.0,6.2,11.0,1864.0,1274.0,1.0,30.0,1,30.0,34.16,318305.43,222963.21,13.12
2021-08-16,13:07,9.0,6.2,11.0,1864.2,1274.2,1.0,30.0,1,30.0,34.64,318598.87,222707.42,13.22
2021-08-16,13:08,9.2,6.2,11.2,1864.4,1274.2,1.0,30.0,1,30.0,34.64,317770.45,222370.71,13.12
2021-08-16,13:09,9.2,6.4,11.2,1864.6,1274.4,1.0,30.0,1,30.0,34.37,317310.75,221868.31,12.84
2021-08-16,13:10,0.8,0.2,0.8,1864.6,1274.4,1.0,30.0,1,30.0,34.37,317117.54,221729.13,12.74
2021-08-16,13:11,0.8,0.2,0.8,1864.6,1274.4,1.0,30.0,1,30.0,34.37,317163.11,221676.74,12.29
2021-08-16,13:12,0.8,0.2,0.8,1864.6,1274.4,1.0,30.0,1,30.0,34.37,316623.87,221619.77,12.22
2021-08-16,13:13,0.8,0.2,0.8,1864.6,1274.4,1.0,30.0,1,30.0,34.57,317241.64,221877.31,12.02
2021-08-16,13:14,0.8,0.2,0.8,1864.6,1274.4,1.0,30.0,1,30.0,34.64,318356.57,222853.63,12.29
2021-08-16,13:15,8.6,6.2,10.6,1864.8,1274.6,1.0,30.0,1,30.0,35.2,318776.82,223592.68,12.91
2021-08-16,13:16,8.8,6.2,11.0,1865.0,1274.6,1.0,30.0,1,30.0,35.2,319559.45,223854.42,13.22
2021-08-16,13:17,9.2,6.2,11.2,1865.0,1274.8,1.0,30.0,1,30.0,35.09,319168.78,223759.89,13.4
2021-08-16,13:18,9.2,6.2,11.2,1865.2,1274.8,1.0,30.0,1,30.0,34.92,319065.54,223796.23,13.67
2021-08-16,13:19,9.0,6.2,11.0,1865.4,1275.0,1.0,30.0,1,30.0,34.64,318980.34,223385.19,13.67
2021-08-16,13:20,9.2,6.2,11.2,1865.6,1275.0,1.0,30.0,1,30.0,34.64,317932.04,222953.78,13.56
2021-08-16,13:21,9.2,6.2,11.2,1865.6,1275.2,1.0,30.0,1,30.0,34.64,317934.87,222614.94,13.29
2021-08-16,13:22,0.0,0.0,0.0,1865.8,1275.2,1.0,30.0,1,30.0,34.64,317542.46,222324.24,13.12
2021-08-16,13:23,0.0,0.0,0.0,1865.8,1275.2,1.0,30.0,1,30.0,34.64,317542.46,222324.24,13.12
2021-08-16,13:24,0.8,0.2,0.8,1865.8,1275.2,1.0,30.0,1,30.0,34.71,317513.35,222406.55,12.84
2021-08-16,13:25,0.8,0.2,0.8,1865.8,1275.2,1.0,30.0,1,30.0,34.92,317625.7,222472.52,12.74
2021-08-16,13:26,0.8,0.2,0.8,1865.8,1275.2,1.0,30.0,1,30.0,34.57,317746.64,222532.33,12.5
2021-08-16,13:27,0.8,0.2,0.8,1865.8,1275.2,1.0,30.0,1,30.0,34.09,318233.4,223295.67,12.64
2021-08-16,13:28,8.4,6.2,10.6,1865.8,1275.2,1.0,30.0,1,30.0,34.09,319329.11,223973.51,13.12
2021-08-16,13:29,8.8,6.2,10.8,1866.0,1275.4,1.0,30.0,1,30.0,34.02,319590.45,224186.11,13.4
2021-08-16,13:30,9.0,6.2,11.0,1866.2,1275.4,1.0,30.0,1,30.0,33.82,319521.07,224248.3,13.67
2021-08-16,13:31,9.0,6.2,11.0,1866.4,1275.6,1.0,30.0,1,30.0,34.09,319337.61,224168.99,13.74
2021-08-16,13:32,9.2,6.2,11.2,1866.6,1275.6,1.0,30.0,1,30.0,34.09,318828.46,223711.67,13.67
2021-08-16,13:33,9.2,6.2,11.2,1866.6,1275.8,1.0,30.0,1,30.0,34.09,318351.86,223113.31,13.6
2021-08-16,13:34,9.2,6.2,11.2,1866.8,1275.8,1.0,30.0,1,30.0,34.09,318054.26,222768.81,13.32
2021-08-16,13:35,0.0,0.0,0.0,1867.0,1276.0,1.0,30.0,1,30.0,34.47,317660.15,222623.41,13.12
2021-08-16,13:36,0.8,0.2,0.8,1867.0,1276.0,1.0,30.0,1,30.0,34.99,318060.99,222701.79,12.84
2021-08-16,13:37,0.8,0.2,0.8,1867.0,1276.0,1.0,30.0,1,30.0,35.3,317545.12,222413.42,12.57
2021-08-16,13:38,0.8,0.2,0.8,1867.0,1276.0,1.0,30.0,1,30.0,35.57,317680.69,222455.99,12.29
2021-08-16,13:39,0.8,0.2,0.8,1867.0,1276.0,1.0,30.0,1,30.0,35.85,318439.04,223401.17,12.39
2021-08-16,13:40,8.6,6.2,10.6,1867.0,1276.0,1.0,30.0,1,30.0,35.51,319367.11,224192.65,13.12
2021-08-16,13:41,8.8,6.4,11.0,1867.2,1276.2,1.0,30.0,1,30.0,35.02,319880.84,224582.0,13.4
2021-08-16,13:42,9.2,6.4,11.2,1867.4,1276.2,1.0,30.0,1,30.0,34.92,319377.48,224330.38,13.67
2021-08-16,13:43,9.2,6.4,11.2,1867.6,1276.4,1.0,30.0,1,30.0,34.95,319108.22,224163.77,13.67
2021-08-16,13:44,9.2,6.4,11.2,1867.6,1276.4,1.0,30.0,1,30.0,34.47,318739.86,223606.97,13.67
2021-08-16,13:45,9.2,6.4,11.2,1867.8,1276.6,1.0,30.0,1,30.0,34.4,318600.74,223177.95,13.4
2021-08-16,13:46,9.2,6.4,11.2,1868.0,1276.6,1.0,30.0,1,30.0,34.2,318114.7,222729.55,13.12
2021-08-16,13:47,0.0,0.0,0.0,1868.0,1276.8,1.0,30.0,1,30.0,34.2,317844.42,222657.44,13.01
2021-08-16,13:48,0.8,0.2,0.8,1868.0,1276.8,1.0,30.0,1,30.0,34.13,317903.28,222795.95,12.84
2021-08-16,13:49,0.8,0.2,0.8,1868.0,1276.8,1.0,30.0,1,30.0,33.92,317886.89,222639.35,12.57
2021-08-16,13:50,0.8,0.2,0.8,1868.0,1276.8,1.0,30.0,1,30.0,33.92,317954.15,222525.19,12.29
2021-08-16,13:51,0.8,0.2,0.8,1868.0,1276.8,1.0,30.0,1,30.0,33.92,318773.48,223591.27,12.57
2021-08-16,13:52,8.4,6.2,10.6,1868.2,1276.8,1.0,30.0,1,30.0,33.92,319567.65,224291.68,13.12
2021-08-16,13:53,8.8,6.2,10.8,1868.2,1276.8,1.0,30.0,1,30.0,33.65,319346.16,224336.88,13.22
2021-08-16,13:54,9.2,6.2,11.2,1868.4,1277.0,1.0,30.0,1,30.0,33.65,319145.92,224252.39,13.4
2021-08-16,13:55,9.2,6.2,11.2,1868.6,1277.0,1.0,30.0,1,30.0,33.65,319185.82,224064.38,13.4
2021-08-16,13:56,9.2,6.2,11.2,1868.8,1277.2,1.0,30.0,1,30.0,33.65,318941.24,223704.23,13.4
2021-08-16,13:57,9.2,6.2,11.2,1869.0,1277.2,1.0,30.0,1,30.0,34.23,318922.55,223610.64,13.4
2021-08-16,13:58,0.0,0.0,0.0,1869.0,1277.4,1.0,30.0,1,30.0,34.51,318977.68,223610.74,13.32
2021-08-16,13:59,0.8,0.2,0.8,1869.0,1277.4,1.0,30.0,1,30.0,34.78,318902.64,223768.4,13.12
2021-08-16,14:00,0.8,0.2,0.8,1869.0,1277.4,1.0,30.0,1,30.0,34.68,319009.07,223713.71,13.05
2021-08-16,14:01,0.8,0.2,0.8,1869.0,1277.4,1.0,30.0,1,30.0,34.51,319396.73,224161.37,12.84
2021-08-16,14:02,0.8,0.2,0.8,1869.0,1277.4,1.0,30.0,1,30.0,34.51,320393.44,225359.42,13.22
2021-08-16,14:03,8.4,6.2,10.6,1869.2,1277.4,1.0,30.0,1,30.0,34.51,321109.77,226247.15,13.77
2021-08-16,14:04,8.6,6.4,10.8,1869.2,1277.6,1.0,30.0,1,30.0,34.51,321702.87,226237.86,14.22
2021-08-16,14:05,9.0,6.4,11.0,1869.4,1277.6,1.0,30.0,1,30.0,34.44,321148.4,226169.72,14.5
2021-08-16,14:06,9.0,6.6,11.2,1869.6,1277.8,1.0,30.0,1,30.0,34.23,320819.11,225724.37,14.5
2021-08-16,14:07,9.0,6.4,11.2,1869.8,1277.8,1.0,30.0,1,30.0,34.23,320581.44,225063.0,14.5
2021-08-16,14:08,9.0,6.4,11.2,1869.8,1278.0,1.0,30.0,1,30.0,33.95,319579.12,224296.61,14.15
2021-08-16,14:09,9.2,6.6,11.2,1870.0,1278.0,1.0,30.0,1,30.0,33.95,319497.62,224044.87,13.84
2021-08-16,14:10,9.2,6.4,11.2,1870.2,1278.2,1.0,30.0,1,30.0,33.95,318922.76,223698.6,13.6
2021-08-16,14:11,0.0,0.0,0.0,1870.2,1278.2,1.0,30.0,1,30.0,33.95,319046.56,223767.47,13.4
2021-08-16,14:12,0.0,0.0,0.0,1870.2,1278.2,1.0,30.0,1,30.0,34.23,319148.18,223859.12,13.12
2021-08-16,14:13,0.0,0.0,0.0,1870.2,1278.2,1.0,30.0,1,30.0,34.51,318690.81,223836.81,13.01
2021-08-16,14:14,0.8,0.2,0.8,1870.2,1278.2,1.0,30.0,1,30.0,34.78,319312.19,224275.71,12.77
2021-08-16,14:15,0.8,0.2,0.8,1870.4,1278.2,1.0,30.0,1,30.0,35.06,320445.69,225532.35,13.19
2021-08-16,14:16,8.6,6.2,10.6,1870.4,1278.2,1.0,30.0,1,30.0,34.95,321303.1,226315.45,13.77
2021-08-16,14:17,9.0,6.4,11.0,1870.6,1278.4,1.0,30.0,1,30.0,35.06,321447.64,226365.04,14.22
2021-08-16,14:18,9.0,6.4,11.2,1870.8,1278.6,1.0,30.0,1,30.0,35.06,321394.47,226280.91,14.32
2021-08-16,14:19,9.2,6.4,11.2,1870.8,1278.6,1.0,30.0,1,30.0,35.06,320985.67,225954.64,14.5
2021-08-16,14:20,9.2,6.4,11.2,1871.0,1278.8,1.0,30.0,1,30.0,35.33,320255.85,225177.05,14.39
2021-08-16,14:21,9.2,6.4,11.2,1871.2,1278.8,1.0,30.0,1,30.0,35.61,319532.99,224648.01,13.95
2021-08-16,14:22,9.2,6.4,11.2,1871.4,1279.0,1.0,30.0,1,30.0,35.88,319400.61,224239.16,13.67
2021-08-16,14:23,9.2,6.4,11.2,1871.4,1279.0,1.0,30.0,1,30.0,35.88,319175.42,224120.2,13.56
2021-08-16,14:24,0.0,0.0,0.0,1871.6,1279.2,1.0,30.0,1,30.0,35.88,319138.8,223934.89,13.4
2021-08-16,14:25,0.0,0.0,0.0,1871.6,1279.2,1.0,30.0,1,30.0,35.61,319454.88,224074.93,13.12
2021-08-16,14:26,0.0,0.0,0.0,1871.6,1279.2,1.0,30.0,1,30.0,35.54,319385.86,223893.36,12.84
2021-08-16,14:27,0.8,0.2,0.8,1871.6,1279.2,1.0,30.0,1,30.0,35.61,319368.18,224276.26,12.74
2021-08-16,14:28,0.8,0.2,0.8,1871.6,1279.2,1.0,30.0,1,30.0,35.82,320658.89,225483.88,12.95
2021-08-16,14:29,8.6,6.4,10.8,1871.6,1279.2,1.0,30.0,1,30.0,35.88,321777.22,226338.64,13.67
2021-08-16,14:30,8.8,6.4,11.0,1871.8,1279.2,1.0,30.0,1,30.0,35.88,321785.54,226685.9,14.05
2021-08-16,14:31,9.0,6.4,11.2,1872.0,1279.4,1.0,30.0,1,30.0,35.82,321943.1,226468.0,14.22
2021-08-16,14:32,9.2,6.4,11.4,1872.2,1279.4,1.0,30.0,1,30.0,35.88,321545.99,226101.82,14.32
2021-08-16,14:33,9.2,6.4,11.4,1872.2,1279.6,1.0,30.0,1,30.0,36.19,320641.43,225420.06,14.22
2021-08-16,14:34,9.2,6.4,11.4,1872.4,1279.6,1.0,30.0,1,30.0,36.12,320339.38,224868.85,13.95
2021-08-16,14:35,9.2,6.4,11.2,1872.6,1279.8,1.0,30.0,1,30.0,35.92,319566.73,224435.76,13.67
2021-08-16,14:36,9.4,6.4,11.4,1872.8,1280.0,1.0,30.0,1,30.0,35.64,319418.07,224239.07,13.56
2021-08-16,14:37,0.0,0.0,0.0,1872.8,1280.0,1.0,30.0,1,30.0,35.37,319570.42,224219.66,13.4
2021-08-16,14:38,0.0,0.0,0.0,1872.8,1280.0,1.0,30.0,1,30.0,35.09,319408.92,224244.39,13.12
2021-08-16,14:39,0.0,0.0,0.0,1872.8,1280.0,1.0,30.0,1,30.0,35.09,319345.86,224056.99,12.84
2021-08-16,14:40,0.8,0.2,0.8,1872.8,1280.0,1.0,30.0,1,30.0,35.09,319787.17,224600.79,12.74
2021-08-16,14:41,0.8,0.2,0.8,1872.8,1280.0,1.0,30.0,1,30.0,35.09,321105.54,225797.86,13.12
2021-08-16,14:42,8.6,6.2,10.8,1873.0,1280.0,1.0,30.0,1,30.0,35.33,321379.69,226666.36,13.74
2021-08-16,14:43,9.0,6.2,11.0,1873.0,1280.2,1.0,30.0,1,30.0,35.4,321657.18,226740.45,14.22
2021-08-16,14:44,9.2,6.4,11.2,1873.2,1280.2,1.0,30.0,1,30.0,35.4,321785.63,226573.69,14.29
2021-08-16,14:45,9.4,6.4,11.4,1873.4,1280.4,1.0,30.0,1,30.0,35.33,321405.14,226127.0,14.32
2021-08-16,14:46,9.4,6.4,11.4,1873.6,1280.4,1.0,30.0,1,30.0,35.33,320834.01,225576.86,14.22
2021-08-16,14:47,9.4,6.4,11.2,1873.8,1280.6,1.0,30.0,1,30.0,35.33,320481.51,224832.77,13.95
2021-08-16,14:48,9.4,6.2,11.4,1873.8,1280.6,1.0,30.0,1,30.0,35.4,319797.84,224487.59,13.67
2021-08-16,14:49,9.4,6.2,11.2,1874.0,1280.8,1.0,30.0,1,30.0,35.4,319428.35,224169.9,13.56
2021-08-16,14:50,0.0,0.0,0.0,1874.2,1280.8,1.0,30.0,1,30.0,35.4,319391.61,224284.05,13.4
2021-08-16,14:51,0.0,0.0,0.0,1874.2,1280.8,1.0,30.0,1,30.0,35.68,319609.64,224346.32,13.12
2021-08-16,14:52,0.0,0.0,0.0,1874.2,1280.8,1.0,30.0,1,30.0,35.68,319681.91,224217.24,12.84
2021-08-16,14:53,0.8,0.2,0.8,1874.2,1280.8,1.0,30.0,1,30.0,35.4,319507.69,224424.59,12.57
2021-08-16,14:54,0.8,0.2,0.8,1874.2,1280.8,1.0,30.0,1,30.0,35.3,320816.19,225652.08,12.91
2021-08-16,14:55,8.6,6.4,10.8,1874.2,1280.8,1.0,30.0,1,30.0,35.4,321853.58,226575.63,13.67
2021-08-16,14:56,8.8,6.4,10.8,1874.4,1281.0,1.0,30.0,1,30.0,35.68,321890.18,226845.38,14.02
2021-08-16,14:57,9.2,6.4,11.2,1874.6,1281.2,1.0,30.0,1,30.0,35.68,321539.94,226650.88,14.22
2021-08-16,14:58,9.4,6.4,11.4,1874.6,1281.2,1.0,30.0,1,30.0,35.68,321560.8,226425.25,14.29
2021-08-16,14:59,9.4,6.4,11.4,1874.8,1281.4,1.0,30.0,1,30.0,35.68,320973.6,225678.44,14.22
2021-08-16,15:00,9.4,6.4,11.4,1875.0,1281.4,1.0,30.0,1,30.0,35.68,320245.44,225094.14,13.95
2021-08-16,15:01,9.2,6.4,11.4,1875.2,1281.6,1.0,30.0,1,30.0,35.4,320001.48,224689.47,13.67
2021-08-16,15:02,9.2,6.4,11.4,1875.4,1281.6,1.0,30.0,1,30.0,35.33,319548.43,224457.7,13.56
2021-08-16,15:03,0.0,0.0,0.0,1875.4,1281.8,1.0,30.0,1,30.0,35.12,319654.79,224243.95,13.32
2021-08-16,15:04,0.0,0.0,0.0,1875.4,1281.8,1.0,30.0,1,30.0,35.12,319654.79,224243.95,13.32
2021-08-16,15:05,0.0,0.0,0.0,1875.4,1281.8,1.0,30.0,1,30.0,35.33,319601.09,224385.44,13.12
2021-08-16,15:06,0.0,0.0,0.0,1875.4,1281.8,1.0,30.0,1,30.0,35.3,319841.06,224472.94,12.84
2021-08-16,15:07,0.8,0.2,0.8,1875.4,1281.8,1.0,30.0,1,30.0,35.3,319894.94,224894.81,12.84
2021-08-16,15:08,0.8,0.2,0.8,1875.4,1281.8,1.0,30.0,1,30.0,35.12,320950.84,226119.65,13.19
2021-08-16,15:09,8.0,6.2,10.2,1875.6,1281.8,1.0,30.0,1,30.0,34.85,322386.86,227161.84,13.95
2021-08-16,15:10,9.0,6.4,11.0,1875.6,1281.8,1.0,30.0,1,30.0,34.78,322511.26,227508.98,14.32
2021-08-16,15:11,9.2,6.4,11.2,1875.8,1282.0,1.0,30.0,1,30.0,34.85,322456.75,227452.95,14.56
2021-08-16,15:12,9.4,6.4,11.4,1876.0,1282.0,1.0,30.0,1,30.0,34.85,322591.6,227310.61,14.77
2021-08-16,15:13,9.4,6.4,11.4,1876.2,1282.2,1.0,30.0,1,30.0,34.85,322337.27,226767.17,14.77
2021-08-16,15:14,9.4,6.4,11.4,1876.4,1282.4,1.0,30.0,1,30.0,34.85,321138.65,226133.05,14.7
2021-08-16,15:15,9.4,6.4,11.4,1876.6,1282.4,1.0,30.0,1,30.0,35.06,320940.58,225741.76,14.5
2021-08-16,15:16,9.4,6.4,11.4,1876.6,1282.6,1.0,30.0,1,30.0,35.06,320723.09,225517.47,14.22
2021-08-16,15:17,9.4,6.4,11.4,1876.8,1282.6,1.0,30.0,1,30.0,34.85,320968.42,225316.11,14.15
2021-08-16,15:18,9.4,6.4,11.4,1877.0,1282.8,1.0,30.0,1,30.0,34.85,320626.77,225033.82,13.95
2021-08-16,15:19,9.4,6.4,11.4,1877.2,1282.8,1.0,30.0,1,30.0,34.85,320236.27,224861.82,13.87
2021-08-16,15:20,9.2,6.4,11.2,1877.2,1283.0,1.0,30.0,1,30.0,34.85,320346.3,224570.56,13.67
2021-08-16,15:21,9.2,6.4,11.4,1877.4,1283.0,1.0,30.0,1,30.0,34.57,319891.93,224414.27,13.4
2021-08-16,15:22,1.4,0.2,1.4,1877.6,1283.2,1.0,30.0,1,30.0,34.57,319637.86,224366.74,13.32
2021-08-16,15:23,0.8,0.2,0.8,1877.6,1283.2,1.0,30.0,1,30.0,34.57,320057.42,224581.54,13.12
2021-08-16,15:24,0.8,0.2,0.8,1877.6,1283.2,1.0,30.0,1,30.0,34.57,320135.56,224617.15,13.01
2021-08-16,15:25,0.8,0.2,0.8,1877.6,1283.2,1.0,30.0,1,30.0,34.3,319916.37,224653.51,12.84
2021-08-16,15:26,0.8,0.2,0.8,1877.6,1283.2,1.0,30.0,1,30.0,34.3,320973.43,225839.59,12.91
2021-08-16,15:27,8.6,6.2,10.6,1877.6,1283.2,1.0,30.0,1,30.0,34.3,321545.75,226713.51,13.67
2021-08-16,15:28,9.0,6.2,11.0,1877.8,1283.2,1.0,30.0,1,30.0,34.54,321619.99,227077.36,14.02
2021-08-16,15:29,9.4,6.4,11.2,1878.0,1283.4,1.0,30.0,1,30.0,34.61,322192.19,226968.72,14.22
2021-08-16,15:30,9.4,6.4,11.4,1878.2,1283.4,1.0,30.0,1,30.0,34.88,321912.77,226593.33,14.32
2021-08-16,15:31,9.6,6.4,11.4,1878.2,1283.6,1.0,30.0,1,30.0,34.88,320963.68,225872.96,14.22
2021-08-16,15:32,9.6,6.4,11.6,1878.4,1283.8,1.0,30.0,1,30.0,34.78,320397.11,225278.74,13.95
2021-08-16,15:33,9.4,6.4,11.4,1878.6,1283.8,1.0,30.0,1,30.0,34.54,320087.22,224805.77,13.67
2021-08-16,15:34,9.4,6.4,11.4,1878.8,1284.0,1.0,30.0,1,30.0,34.54,319740.68,224553.24,13.4
2021-08-16,15:35,0.0,0.0,0.0,1878.8,1284.0,1.0,30.0,1,30.0,34.61,319354.15,224573.22,13.32
2021-08-16,15:36,0.0,0.0,0.0,1878.8,1284.0,1.0,30.0,1,30.0,34.61,320128.2,224629.28,13.12
2021-08-16,15:37,0.0,0.0,0.0,1878.8,1284.0,1.0,30.0,1,30.0,34.61,319717.74,224533.33,12.84
2021-08-16,15:38,0.8,0.2,0.8,1878.8,1284.0,1.0,30.0,1,30.0,34.34,319779.6,224967.7,12.57
2021-08-16,15:39,0.8,0.2,0.8,1878.8,1284.0,1.0,30.0,1,30.0,34.34,321081.34,226160.33,13.12
2021-08-16,15:40,8.8,6.2,10.8,1879.0,1284.0,1.0,30.0,1,30.0,34.54,322310.89,226893.26,13.67
2021-08-16,15:41,9.2,6.2,11.2,1879.0,1284.2,1.0,30.0,1,30.0,34.34,322007.75,226987.36,14.02
2021-08-16,15:42,9.4,6.2,11.4,1879.2,1284.2,1.0,30.0,1,30.0,34.34,322019.99,226768.27,14.22
2021-08-16,15:43,9.4,6.4,11.4,1879.4,1284.4,1.0,30.0,1,30.0,34.34,321386.34,226352.17,14.29
2021-08-16,15:44,9.4,6.4,11.4,1879.6,1284.4,1.0,30.0,1,30.0,34.34,320933.31,225708.45,14.22
2021-08-16,15:45,9.4,6.4,11.4,1879.8,1284.6,1.0,30.0,1,30.0,34.34,320195.2,225114.06,13.87
2021-08-16,15:46,9.4,6.4,11.4,1879.8,1284.6,1.0,30.0,1,30.0,34.34,320028.99,224722.15,13.67
2021-08-16,15:47,9.4,6.4,11.4,1880.0,1284.8,1.0,30.0,1,30.0,34.54,319854.97,224438.55,13.4
2021-08-16,15:48,0.0,0.0,0.0,1880.0,1284.8,1.0,30.0,1,30.0,34.54,319329.92,224568.31,13.29
2021-08-16,15:49,0.0,0.0,0.0,1880.0,1284.8,1.0,30.0,1,30.0,34.61,319260.12,224588.59,13.05
2021-08-16,15:50,0.0,0.0,0.0,1880.0,1284.8,1.0,30.0,1,30.0,34.61,319372.0,224451.85,12.77
2021-08-16,15:51,0.8,0.2,0.8,1880.2,1284.8,1.0,30.0,1,30.0,34.23,320121.79,224989.46,12.57
2021-08-16,15:52,0.8,0.2,0.8,1880.2,1284.8,1.0,30.0,1,30.0,34.06,321391.28,226220.22,13.12
2021-08-16,15:53,8.8,6.2,10.8,1880.2,1284.8,1.0,30.0,1,30.0,34.06,321719.83,227018.46,13.74
2021-08-16,15:54,8.8,6.2,10.8,1880.2,1284.8,1.0,30.0,1,30.0,34.06,321719.83,227018.46,13.74
2021-08-16,15:55,8.8,6.2,10.8,1880.2,1284.8,1.0,30.0,1,30.0,34.06,321719.83,227018.46,13.74
2021-08-16,15:56,9.4,6.2,11.4,1880.6,1285.2,1.0,30.0,1,30.0,34.34,321320.21,226204.51,14.22
2021-08-16,15:57,9.4,6.2,11.4,1880.8,1285.4,1.0,30.0,1,30.0,34.61,320840.57,225476.0,14.12
2021-08-16,15:58,9.4,6.4,11.4,1881.0,1285.4,1.0,30.0,1,30.0,34.61,320317.63,225001.34,13.84
2021-08-16,15:59,9.4,6.2,11.4,1881.2,1285.6,1.0,30.0,1,30.0,34.61,319852.53,224575.36,13.56
2021-08-16,16:00,9.4,6.2,11.4,1881.4,1285.6,1.0,30.0,1,30.0,34.68,319753.94,224388.96,13.32
2021-08-16,16:01,0.0,0.0,0.0,1881.4,1285.6,1.0,30.0,1,30.0,34.61,319758.53,224456.31,13.12
2021-08-16,16:02,0.0,0.0,0.0,1881.4,1285.6,1.0,30.0,1,30.0,34.61,319454.1,224501.95,12.84
2021-08-16,16:03,0.8,0.2,0.8,1881.4,1285.6,1.0,30.0,1,30.0,34.82,319441.08,224237.74,12.74
2021-08-16,16:04,0.8,0.2,0.8,1881.4,1285.6,1.0,30.0,1,30.0,34.34,320197.17,225162.83,12.57
2021-08-16,16:05,0.8,0.2,0.8,1881.4,1285.6,1.0,30.0,1,30.0,34.06,321408.45,226286.13,13.19
2021-08-16,16:06,8.8,6.2,10.8,1881.6,1285.8,1.0,30.0,1,30.0,34.06,322279.13,226943.75,13.74
2021-08-16,16:07,9.2,6.2,11.0,1881.6,1285.8,1.0,30.0,1,30.0,34.06,321647.38,226787.19,14.02
2021-08-16,16:08,9.4,6.4,11.4,1881.8,1286.0,1.0,30.0,1,30.0,34.06,321611.43,226495.41,14.22
2021-08-16,16:09,9.4,6.2,11.2,1882.0,1286.0,1.0,30.0,1,30.0,34.06,321301.16,225962.89,14.22
2021-08-16,16:10,9.4,6.4,11.4,1882.2,1286.2,1.0,30.0,1,30.0,34.06,320464.85,225331.8,13.95
2021-08-16,16:11,9.4,6.2,11.4,1882.4,1286.2,1.0,30.0,1,30.0,34.06,319982.89,224728.69,13.67
2021-08-16,16:12,9.4,6.2,11.4,1882.4,1286.4,1.0,30.0,1,30.0,34.13,319677.62,224381.83,13.4
2021-08-16,16:13,0.0,0.0,0.0,1882.6,1286.4,1.0,30.0,1,30.0,33.99,319421.2,224439.44,13.29
2021-08-16,16:14,0.0,0.0,0.0,1882.6,1286.4,1.0,30.0,1,30.0,34.06,319814.56,224433.63,13.05
2021-08-16,16:15,0.0,0.0,0.0,1882.6,1286.4,1.0,30.0,1,30.0,34.06,319679.11,224378.21,12.84
2021-08-16,16:16,0.8,0.2,0.8,1882.6,1286.4,1.0,30.0,1,30.0,34.3,319513.92,224501.34,12.57
2021-08-16,16:17,0.8,0.2,0.8,1882.6,1286.4,1.0,30.0,1,30.0,34.09,320936.71,225834.13,12.84
2021-08-16,16:18,8.6,6.2,10.8,1882.6,1286.6,1.0,30.0,1,30.0,34.09,321779.64,226626.9,13.5
2021-08-16,16:19,9.0,6.2,11.0,1882.8,1286.6,1.0,30.0,1,30.0,34.09,322093.87,226902.44,13.95
2021-08-16,16:20,9.2,6.4,11.2,1883.0,1286.8,1.0,30.0,1,30.0,34.09,321933.93,226700.34,14.22
2021-08-16,16:21,9.4,6.4,11.4,1883.2,1286.8,1.0,30.0,1,30.0,34.09,321529.42,226290.05,14.22
2021-08-16,16:22,9.4,6.4,11.4,1883.4,1287.0,1.0,30.0,1,30.0,34.09,320613.15,225607.77,14.22
2021-08-16,16:23,9.4,6.2,11.4,1883.4,1287.0,1.0,30.0,1,30.0,34.09,320286.9,225093.39,13.87
2021-08-16,16:24,9.4,6.2,11.4,1883.6,1287.2,1.0,30.0,1,30.0,34.09,319843.71,224475.83,13.6
2021-08-16,16:25,9.4,6.2,11.2,1883.8,1287.2,1.0,30.0,1,30.0,34.37,319215.36,224322.04,13.4
2021-08-16,16:26,0.0,0.0,0.0,1883.8,1287.2,1.0,30.0,1,30.0,34.3,319549.44,224444.72,13.12
2021-08-16,16:27,0.0,0.0,0.0,1883.8,1287.2,1.0,30.0,1,30.0,34.37,319567.2,224498.57,13.01
2021-08-16,16:28,0.0,0.0,0.0,1883.8,1287.2,1.0,30.0,1,30.0,34.09,319706.68,224311.65,12.74
2021-08-16,16:29,0.8,0.2,0.8,1883.8,1287.2,1.0,30.0,1,30.0,34.09,319952.91,225032.45,12.57
2021-08-16,16:30,0.8,0.2,0.8,1883.8,1287.2,1.0,30.0,1,30.0,34.09,321271.51,226270.2,13.19
2021-08-16,16:31,8.8,6.2,10.8,1884.0,1287.4,1.0,30.0,1,30.0,33.82,322064.7,226864.25,13.74
2021-08-16,16:32,9.2,6.4,11.2,1884.0,1287.4,1.0,30.0,1,30.0,34.09,321650.92,226716.35,14.02
2021-08-16,16:33,9.2,6.4,11.2,1884.2,1287.6,1.0,30.0,1,30.0,34.02,321733.65,226494.4,14.22
2021-08-16,16:34,9.2,6.4,11.2,1884.4,1287.8,1.0,30.0,1,30.0,34.09,321177.45,225892.84,14.22
2021-08-16,16:35,9.4,6.2,11.4,1884.6,1287.8,1.0,30.0,1,30.0,34.09,320368.8,225287.71,13.95
2021-08-16,16:36,9.4,6.2,11.4,1884.8,1288.0,1.0,30.0,1,30.0,34.09,319715.32,224664.51,13.67
2021-08-16,16:37,9.4,6.2,11.2,1884.8,1288.0,1.0,30.0,1,30.0,34.3,319414.38,224414.87,13.4
2021-08-16,16:38,0.0,0.0,0.0,1885.0,1288.0,1.0,30.0,1,30.0,34.37,319147.74,224317.39,13.29
2021-08-16,16:39,0.0,0.0,0.0,1885.0,1288.0,1.0,30.0,1,30.0,34.37,319147.74,224317.39,13.29
2021-08-16,16:40,0.0,0.0,0.0,1885.0,1288.0,1.0,30.0,1,30.0,34.37,319602.85,224439.19,13.05
2021-08-16,16:41,0.0,0.0,0.0,1885.0,1288.0,1.0,30.0,1,30.0,34.3,319340.5,224289.18,12.84
2021-08-16,16:42,0.8,0.2,0.8,1885.0,1288.0,1.0,30.0,1,30.0,34.09,319595.61,224447.91,12.57
2021-08-16,16:43,0.8,0.2,0.8,1885.0,1288.0,1.0,30.0,1,30.0,33.82,320711.49,225626.13,12.84
2021-08-16,16:44,8.6,6.4,10.8,1885.0,1288.2,1.0,30.0,1,30.0,33.82,321596.29,226494.74,13.46
2021-08-16,16:45,8.8,6.4,11.0,1885.2,1288.2,1.0,30.0,1,30.0,33.82,321955.5,226693.14,13.95
2021-08-16,16:46,9.2,6.4,11.2,1885.4,1288.4,1.0,30.0,1,30.0,34.09,321755.47,226559.04,14.05
2021-08-16,16:47,9.4,6.4,11.4,1885.6,1288.4,1.0,30.0,1,30.0,34.09,321093.74,226279.88,14.22
2021-08-16,16:48,9.4,6.4,11.4,1885.6,1288.6,1.0,30.0,1,30.0,34.16,321316.06,225532.16,14.15
2021-08-16,16:49,9.4,6.4,11.4,1885.8,1288.6,1.0,30.0,1,30.0,34.37,320232.06,224840.19,13.84
2021-08-16,16:50,9.4,6.4,11.4,1886.0,1288.8,1.0,30.0,1,30.0,34.3,320381.31,224498.14,13.56
2021-08-16,16:51,9.4,6.4,11.2,1886.2,1288.8,1.0,30.0,1,30.0,34.37,319567.86,224250.96,13.32
2021-08-16,16:52,0.0,0.0,0.0,1886.2,1289.0,1.0,30.0,1,30.0,34.37,319571.91,224417.45,13.12
2021-08-16,16:53,0.0,0.0,0.0,1886.2,1289.0,1.0,30.0,1,30.0,34.09,319376.74,224431.65,12.84
2021-08-16,16:54,0.0,0.0,0.0,1886.2,1289.0,1.0,30.0,1,30.0,34.16,319290.4,224209.83,12.74
2021-08-16,16:55,0.8,0.2,0.8,1886.2,1289.0,1.0,30.0,1,30.0,34.09,319688.17,224985.9,12.57
2021-08-16,16:56,0.8,0.2,0.8,1886.2,1289.0,1.0,30.0,1,30.0,34.09,321338.06,226205.38,13.19
2021-08-16,16:57,8.8,6.2,10.8,1886.4,1289.0,1.0,30.0,1,30.0,34.09,322236.03,226793.87,13.74
2021-08-16,16:58,9.0,6.4,11.2,1886.4,1289.0,1.0,30.0,1,30.0,34.09,321492.61,226624.43,14.02
2021-08-16,16:59,9.2,6.4,11.2,1886.6,1289.2,1.0,30.0,1,30.0,34.09,321604.73,226511.7,14.22
2021-08-16,17:00,9.4,6.4,11.4,1886.8,1289.4,1.0,30.0,1,30.0,34.09,320900.29,225916.27,14.22
2021-08-16,17:01,9.2,6.4,11.2,1887.0,1289.4,1.0,30.0,1,30.0,34.09,320048.0,225215.78,13.95
2021-08-16,17:02,9.4,6.2,11.2,1887.2,1289.6,1.0,30.0,1,30.0,34.02,319732.46,224628.75,13.67
2021-08-16,17:03,9.4,6.2,11.2,1887.2,1289.6,1.0,30.0,1,30.0,34.02,319727.57,224311.02,13.4
2021-08-16,17:04,0.0,0.0,0.0,1887.4,1289.8,1.0,30.0,1,30.0,33.82,319007.96,224217.37,13.29
2021-08-16,17:05,0.0,0.0,0.0,1887.4,1289.8,1.0,30.0,1,30.0,33.75,319162.25,224399.21,13.05
2021-08-16,17:06,0.0,0.0,0.0,1887.4,1289.8,1.0,30.0,1,30.0,33.82,319149.61,224172.1,12.77
2021-08-16,17:07,0.8,0.2,0.8,1887.4,1289.8,1.0,30.0,1,30.0,33.82,319317.97,224389.24,12.57
2021-08-16,17:08,0.8,0.2,0.8,1887.4,1289.8,1.0,30.0,1,30.0,33.82,320500.7,225563.23,12.84
2021-08-16,17:09,8.6,6.2,10.8,1887.4,1289.8,1.0,30.0,1,30.0,33.82,321686.6,226381.76,13.46
2021-08-16,17:10,9.0,6.4,11.0,1887.6,1289.8,1.0,30.0,1,30.0,33.54,321739.29,226657.14,13.95
2021-08-16,17:11,9.2,6.4,11.2,1887.8,1290.0,1.0,30.0,1,30.0,33.54,321302.12,226427.85,14.05
2021-08-16,17:12,9.4,6.4,11.4,1888.0,1290.0,1.0,30.0,1,30.0,33.54,321447.01,226153.37,14.22
2021-08-16,17:13,9.4,6.4,11.4,1888.0,1290.2,1.0,30.0,1,30.0,33.54,320624.26,225568.95,14.15
2021-08-16,17:14,9.4,6.4,11.4,1888.2,1290.2,1.0,30.0,1,30.0,33.27,320149.36,224784.33,13.84
2021-08-16,17:15,9.2,6.4,11.2,1888.4,1290.4,1.0,30.0,1,30.0,33.2,319732.43,224337.49,13.56
2021-08-16,17:16,9.4,6.4,11.4,1888.6,1290.4,1.0,30.0,1,30.0,33.2,319374.38,224011.24,13.29
2021-08-16,17:17,0.0,0.0,0.0,1888.6,1290.6,1.0,30.0,1,30.0,33.2,319679.95,224256.83,13.12
2021-08-16,17:18,0.0,0.0,0.0,1888.6,1290.6,1.0,30.0,1,30.0,33.2,319269.57,224223.2,12.84
2021-08-16,17:19,0.0,0.0,0.0,1888.6,1290.6,1.0,30.0,1,30.0,33.2,318843.39,224012.61,12.57
2021-08-16,17:20,0.8,0.2,0.8,1888.6,1290.6,1.0,30.0,1,30.0,33.27,319839.18,224738.18,12.57
2021-08-16,17:21,0.8,0.2,0.8,1888.6,1290.6,1.0,30.0,1,30.0,33.27,320923.24,225946.64,13.12
2021-08-16,17:22,8.6,6.4,10.8,1888.8,1290.6,1.0,30.0,1,30.0,33.27,321967.81,226657.6,13.67
2021-08-16,17:23,9.0,6.4,11.2,1888.8,1290.8,1.0,30.0,1,30.0,33.27,321384.82,226423.47,13.95
2021-08-16,17:24,9.2,6.6,11.4,1889.0,1290.8,1.0,30.0,1,30.0,33.27,321486.56,226204.11,14.05
2021-08-16,17:25,9.2,6.6,11.4,1889.2,1291.0,1.0,30.0,1,30.0,33.27,321158.68,225640.71,14.05
2021-08-16,17:26,9.2,6.6,11.4,1889.4,1291.0,1.0,30.0,1,30.0,33.2,320099.06,224819.66,13.95
2021-08-16,17:27,9.2,6.6,11.4,1889.6,1291.2,1.0,30.0,1,30.0,33.2,319342.97,224184.54,13.4
2021-08-16,17:28,9.2,6.4,11.4,1889.6,1291.2,1.0,30.0,1,30.0,33.16,319076.84,223714.84,13.12
2021-08-16,17:29,0.0,0.0,0.0,1889.6,1291.2,1.0,30.0,1,30.0,32.99,318801.37,223916.35,12.84
2021-08-16,17:30,0.0,0.0,0.0,1889.6,1291.2,1.0,30.0,1,30.0,32.99,319097.16,223843.16,12.74
2021-08-16,17:31,0.0,0.0,0.0,1889.6,1291.2,1.0,30.0,1,30.0,32.99,318665.5,223607.39,12.5
2021-08-16,17:32,0.8,0.2,0.8,1889.6,1291.2,1.0,30.0,1,30.0,32.99,319492.4,224521.92,12.29
2021-08-16,17:33,0.8,0.2,0.8,1889.8,1291.2,1.0,30.0,1,30.0,32.99,320370.64,225473.08,12.95
