date,time,Active_power,Reactive_power,Apparent_power,Active_energy,Reactive_energy,pump_onoff_setpoint,pump_frequency_setpoint,pump_onoff_feedback,pump_frequency_feedback,outdoor_temp,supply_pressure,return_pressure,return_temp
2021-08-16,17:34,8.6,6.4,10.8,1889.8,1291.4,1.0,30.0,1,30.0,32.99,321113.23,225881.83,13.4
2021-08-16,17:35,9.2,6.6,11.2,1890.0,1291.6,1.0,30.0,1,30.0,32.99,320580.1,225719.84,13.67
2021-08-16,17:36,9.2,6.6,11.4,1890.2,1291.6,1.0,30.0,1,30.0,32.99,320662.38,225504.49,13.77
2021-08-16,17:37,9.2,6.6,11.4,1890.4,1291.8,1.0,30.0,1,30.0,32.99,320168.76,225073.46,13.74
2021-08-16,17:38,9.2,6.6,11.4,1890.4,1291.8,1.0,30.0,1,30.0,32.92,319565.74,224160.92,13.6
2021-08-16,17:39,9.2,6.4,11.4,1890.6,1292.0,1.0,30.0,1,30.0,32.92,318780.75,223683.85,13.12
2021-08-16,17:40,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.72,318478.73,223396.23,12.84
2021-08-16,17:41,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.72,318804.03,223528.59,12.57
2021-08-16,17:42,0.8,0.2,0.8,1890.8,1292.0,1.0,30.0,1,30.0,32.72,318250.0,223336.01,12.46
2021-08-16,17:43,0.8,0.2,0.8,1890.8,1292.0,1.0,30.0,1,30.0,32.72,318954.14,223572.24,12.22
2021-08-16,17:44,0.8,0.2,0.8,1890.8,1292.0,1.0,30.0,1,30.0,32.72,319710.55,224580.66,12.57
2021-08-16,17:45,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.72,320602.63,225444.66,13.12
2021-08-16,17:46,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.72,320605.04,225882.95,13.46
2021-08-16,17:47,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.72,321117.94,226140.86,13.67
2021-08-16,17:48,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.72,321729.0,226446.91,13.74
2021-08-16,17:49,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.72,322315.31,227082.49,13.95
2021-08-16,17:50,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.72,322555.9,227539.6,14.22
2021-08-16,17:51,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.65,323278.19,228171.51,14.6
2021-08-16,17:52,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.62,323769.0,228619.01,14.88
2021-08-16,17:53,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.65,324069.68,229101.06,15.12
2021-08-16,17:54,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.44,324583.53,229535.09,15.32
2021-08-16,17:55,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.44,325179.61,229965.49,15.6
2021-08-16,17:56,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.44,325576.34,230492.01,15.87
2021-08-16,17:57,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.44,325874.66,231014.15,15.98
2021-08-16,17:58,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.44,326480.3,231446.44,16.25
2021-08-16,17:59,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.44,326865.49,231933.7,16.49
2021-08-16,18:00,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.44,327352.02,232379.96,16.7
2021-08-16,18:01,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.44,327996.22,232622.12,16.8
2021-08-16,18:02,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.44,328192.92,233011.41,17.04
2021-08-16,18:03,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.34,328353.67,233286.95,17.25
2021-08-16,18:04,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.44,328817.43,233758.0,17.25
2021-08-16,18:05,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.17,329234.69,233882.59,17.35
2021-08-16,18:06,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.17,329217.55,234015.02,17.53
2021-08-16,18:07,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.17,329565.82,234247.67,17.53
2021-08-16,18:08,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.17,329634.76,234567.63,17.59
2021-08-16,18:09,0.0,0.0,0.0,1890.8,1292.0,1.0,30.0,1,30.0,32.1,329807.91,234516.22,17.63
2021-08-16,18:10,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,1,30.0,32.1,329789.97,234722.7,17.63
2021-08-16,18:11,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,32.06,238353.52,238474.38,17.8
2021-08-16,18:12,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,32.1,238642.74,238759.67,18.08
2021-08-16,18:13,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,32.1,238777.31,238865.55,18.18
2021-08-16,18:14,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,32.1,238897.79,238977.82,18.42
2021-08-16,18:15,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,239019.27,239046.48,18.63
2021-08-16,18:16,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,239135.38,239176.26,18.7
2021-08-16,18:17,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,239235.7,239292.74,18.9
2021-08-16,18:18,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,239367.19,239369.38,18.9
2021-08-16,18:19,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,239458.81,239439.64,18.97
2021-08-16,18:20,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,239458.81,239439.64,18.97
2021-08-16,18:21,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,239567.32,239573.78,19.18
2021-08-16,18:22,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,239650.29,239669.41,19.18
2021-08-16,18:23,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,239757.7,239771.32,19.25
2021-08-16,18:24,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,239867.75,239840.84,19.28
2021-08-16,18:25,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,239953.38,239953.74,19.45
2021-08-16,18:26,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,240048.21,240020.6,19.45
2021-08-16,18:27,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.89,240121.41,240081.8,19.45
2021-08-16,18:28,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.82,240222.28,240192.38,19.52
2021-08-16,18:29,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.62,240320.03,240288.35,19.56
2021-08-16,18:30,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.62,240424.28,240370.84,19.56
2021-08-16,18:31,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.62,240491.32,240454.0,19.73
2021-08-16,18:32,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.62,240578.7,240521.1,19.73
2021-08-16,18:33,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.62,240654.1,240633.41,19.73
2021-08-16,18:34,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.62,240726.8,240679.98,19.73
2021-08-16,18:35,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.62,240826.09,240757.42,19.8
2021-08-16,18:36,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.62,240905.43,240854.31,19.8
2021-08-16,18:37,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.62,240975.22,240941.05,19.83
2021-08-16,18:38,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.62,241067.22,241004.97,19.83
2021-08-16,18:39,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.55,241131.53,241072.07,20.0
2021-08-16,18:40,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.51,241209.13,241134.49,20.0
2021-08-16,18:41,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.34,241285.01,241214.86,20.0
2021-08-16,18:42,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.34,241359.82,241266.07,20.0
2021-08-16,18:43,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.34,241401.42,241344.82,20.0
2021-08-16,18:44,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.34,241480.57,241425.81,20.07
2021-08-16,18:45,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.34,241553.66,241476.66,20.07
2021-08-16,18:46,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.34,241622.61,241525.41,20.11
2021-08-16,18:47,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.34,241668.87,241593.21,20.11
2021-08-16,18:48,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.27,241759.24,241680.15,20.11
2021-08-16,18:49,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.27,241824.95,241728.32,20.28
2021-08-16,18:50,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.27,241901.52,241808.77,20.28
2021-08-16,18:51,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.27,241945.03,241852.76,20.28
2021-08-16,18:52,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.27,242013.81,241923.63,20.28
2021-08-16,18:53,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.27,242087.16,241986.93,20.28
2021-08-16,18:54,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.24,242146.1,242073.7,20.28
2021-08-16,18:55,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242205.93,242136.14,20.35
2021-08-16,18:56,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242272.48,242200.15,20.35
2021-08-16,18:57,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242353.98,242257.65,20.35
2021-08-16,18:58,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242416.02,242315.04,20.38
2021-08-16,18:59,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242490.43,242394.09,20.38
2021-08-16,19:00,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242548.5,242432.27,20.38
2021-08-16,19:01,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242610.9,242515.94,20.56
2021-08-16,19:02,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242681.44,242577.7,20.56
2021-08-16,19:03,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242766.54,242639.36,20.56
2021-08-16,19:04,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242814.53,242679.42,20.56
2021-08-16,19:05,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242881.45,242772.91,20.56
2021-08-16,19:06,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242937.64,242793.26,20.56
2021-08-16,19:07,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.07,242998.42,242880.67,20.62
2021-08-16,19:08,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.0,243066.37,242931.43,20.62
2021-08-16,19:09,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.0,243111.76,242993.98,20.62
2021-08-16,19:10,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,31.0,243178.16,243046.88,20.66
2021-08-16,19:11,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.96,243239.18,243091.09,20.66
2021-08-16,19:12,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243317.83,243181.3,20.66
2021-08-16,19:13,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243340.39,243256.75,20.66
2021-08-16,19:14,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243427.89,243295.91,20.83
2021-08-16,19:15,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243483.17,243366.46,20.83
2021-08-16,19:16,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243546.08,243412.97,20.83
2021-08-16,19:17,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243596.17,243456.72,20.83
2021-08-16,19:18,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243658.94,243512.97,20.83
2021-08-16,19:19,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243700.73,243578.46,20.83
2021-08-16,19:20,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243774.86,243652.43,20.9
2021-08-16,19:21,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243825.54,243685.74,20.9
2021-08-16,19:22,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243874.16,243752.33,20.9
2021-08-16,19:23,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,243950.71,243813.13,20.9
2021-08-16,19:24,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,244009.05,243871.39,20.93
2021-08-16,19:25,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.72,244057.92,243915.56,20.93
2021-08-16,19:26,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,244131.09,243981.33,20.93
2021-08-16,19:27,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,244188.17,244011.4,21.11
2021-08-16,19:28,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,244217.37,244061.23,21.11
2021-08-16,19:29,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.72,244303.35,244145.63,21.11
2021-08-16,19:30,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,244343.94,244188.65,21.11
2021-08-16,19:31,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.69,244401.29,244265.56,21.11
2021-08-16,19:32,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,244456.37,244299.96,21.11
2021-08-16,19:33,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.72,244530.51,244355.13,21.11
2021-08-16,19:34,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.79,244566.22,244406.49,21.18
2021-08-16,19:35,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.69,244618.55,244472.94,21.18
2021-08-16,19:36,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.72,244663.64,244523.54,21.18
2021-08-16,19:37,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.72,244744.45,244590.25,21.18
2021-08-16,19:38,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,244786.74,244642.75,21.21
2021-08-16,19:39,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,244851.95,244669.75,21.21
2021-08-16,19:40,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,244887.56,244727.69,21.21
2021-08-16,19:41,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,244955.7,244777.34,21.38
2021-08-16,19:42,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,244992.64,244819.98,21.38
2021-08-16,19:43,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245057.23,244865.43,21.38
2021-08-16,19:44,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245097.09,244924.92,21.38
2021-08-16,19:45,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245143.89,244993.49,21.38
2021-08-16,19:46,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245201.02,245037.73,21.38
2021-08-16,19:47,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245264.4,245115.89,21.38
2021-08-16,19:48,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245303.47,245142.53,21.45
2021-08-16,19:49,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245373.23,245189.8,21.45
2021-08-16,19:50,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245415.06,245241.46,21.45
2021-08-16,19:51,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245468.85,245290.18,21.49
2021-08-16,19:52,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245537.79,245348.44,21.49
2021-08-16,19:53,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245584.74,245374.04,21.49
2021-08-16,19:54,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245639.86,245451.67,21.49
2021-08-16,19:55,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245680.56,245470.05,21.66
2021-08-16,19:56,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245720.48,245554.12,21.66
2021-08-16,19:57,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245785.16,245615.15,21.66
2021-08-16,19:58,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245847.73,245637.77,21.66
2021-08-16,19:59,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245888.05,245716.27,21.66
2021-08-16,20:00,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245924.49,245744.5,21.66
2021-08-16,20:01,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,245989.29,245807.17,21.66
2021-08-16,20:02,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246045.43,245866.86,21.66
2021-08-16,20:03,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246099.99,245898.04,21.73
2021-08-16,20:04,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246146.2,245965.17,21.73
2021-08-16,20:05,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.58,246190.29,245972.14,21.73
2021-08-16,20:06,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246231.73,246039.85,21.73
2021-08-16,20:07,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246281.13,246087.12,21.76
2021-08-16,20:08,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246338.65,246124.33,21.76
2021-08-16,20:09,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.58,246394.25,246193.32,21.76
2021-08-16,20:10,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246432.41,246224.67,21.76
2021-08-16,20:11,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246477.35,246301.64,21.93
2021-08-16,20:12,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246538.42,246355.16,21.93
2021-08-16,20:13,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246581.76,246366.59,21.93
2021-08-16,20:14,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246616.5,246458.63,21.93
2021-08-16,20:15,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246673.49,246485.89,21.93
2021-08-16,20:16,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246748.81,246556.21,21.93
2021-08-16,20:17,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246788.56,246588.93,21.93
2021-08-16,20:18,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246865.93,246616.72,21.93
2021-08-16,20:19,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246882.86,246692.73,21.93
2021-08-16,20:20,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246923.25,246714.65,22.0
2021-08-16,20:21,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,246972.31,246743.26,22.0
2021-08-16,20:22,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,247023.81,246838.36,22.0
2021-08-16,20:23,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,247076.44,246879.7,22.0
2021-08-16,20:24,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,247146.38,246904.73,22.04
2021-08-16,20:25,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.52,247179.45,246965.75,22.04
2021-08-16,20:26,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.44,247212.1,247004.06,22.04
2021-08-16,20:27,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.44,247264.91,247084.65,22.04
2021-08-16,20:28,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.44,247322.4,247135.76,22.21
2021-08-16,20:29,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.44,247368.62,247184.19,22.21
2021-08-16,20:30,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.41,247398.29,247213.71,22.21
2021-08-16,20:31,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.44,247461.9,247266.28,22.21
2021-08-16,20:32,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.44,247509.78,247298.52,22.21
2021-08-16,20:33,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247555.42,247357.52,22.21
2021-08-16,20:34,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247604.94,247388.53,22.21
2021-08-16,20:35,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247660.62,247424.95,22.21
2021-08-16,20:36,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247705.73,247476.94,22.21
2021-08-16,20:37,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247757.03,247539.15,22.21
2021-08-16,20:38,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247794.54,247575.43,22.28
2021-08-16,20:39,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247837.56,247625.72,22.28
2021-08-16,20:40,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247837.56,247625.72,22.28
2021-08-16,20:41,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247837.56,247625.72,22.28
2021-08-16,20:42,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247837.56,247625.72,22.28
2021-08-16,20:43,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247837.56,247625.72,22.28
2021-08-16,20:44,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247837.56,247625.72,22.28
2021-08-16,20:45,0.0,0.0,0.0,1890.8,1292.0,0.0,30.0,0,30.0,30.24,247837.56,247625.72,22.28
2021-08-16,20:46,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,30.0,30.24,248152.0,247937.07,22.31
2021-08-16,20:47,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.24,248186.98,247967.59,22.48
2021-08-16,20:48,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.24,248232.9,248045.67,22.48
2021-08-16,20:49,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.24,248279.65,248063.37,22.48
2021-08-16,20:50,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.17,248337.94,248089.54,22.48
2021-08-16,20:51,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.24,248381.91,248122.5,22.48
2021-08-16,20:52,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.17,248418.45,248191.58,22.48
2021-08-16,20:53,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.24,248496.2,248194.83,22.48
2021-08-16,20:54,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.24,248522.13,248281.63,22.48
2021-08-16,20:55,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.24,248546.14,248320.49,22.48
2021-08-16,20:56,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.17,248599.32,248368.04,22.48
2021-08-16,20:57,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.17,248652.52,248441.17,22.55
2021-08-16,20:58,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.17,248698.58,248457.16,22.55
2021-08-16,20:59,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.24,248740.81,248520.43,22.55
2021-08-16,21:00,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,30.14,248780.01,248547.29,22.55
2021-08-16,21:01,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,248838.2,248591.99,22.55
2021-08-16,21:02,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,248872.77,248652.26,22.59
2021-08-16,21:03,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,248919.67,248670.95,22.59
2021-08-16,21:04,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,248948.56,248735.31,22.59
2021-08-16,21:05,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249023.18,248786.08,22.59
2021-08-16,21:06,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249070.06,248796.87,22.59
2021-08-16,21:07,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249104.89,248796.61,22.59
2021-08-16,21:08,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249142.83,248900.34,22.76
2021-08-16,21:09,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249186.34,248924.05,22.76
2021-08-16,21:10,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249236.7,248982.13,22.76
2021-08-16,21:11,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249253.69,249028.77,22.76
2021-08-16,21:12,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249299.02,249069.85,22.76
2021-08-16,21:13,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249361.02,249101.01,22.76
2021-08-16,21:14,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249399.05,249145.11,22.76
2021-08-16,21:15,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249431.0,249171.6,22.76
2021-08-16,21:16,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249431.0,249171.6,22.76
2021-08-16,21:17,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249468.92,249220.83,22.76
2021-08-16,21:18,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249528.5,249271.02,22.76
2021-08-16,21:19,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249581.17,249300.72,22.76
2021-08-16,21:20,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249619.26,249358.15,22.83
2021-08-16,21:21,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249640.82,249392.52,22.83
2021-08-16,21:22,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249673.07,249456.03,22.83
2021-08-16,21:23,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249742.22,249486.37,22.83
2021-08-16,21:24,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.9,249781.33,249512.33,22.83
2021-08-16,21:25,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249818.97,249554.59,22.87
2021-08-16,21:26,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.9,249866.11,249589.09,22.87
2021-08-16,21:27,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.9,249887.11,249678.57,22.87
2021-08-16,21:28,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249939.32,249672.34,22.87
2021-08-16,21:29,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,249973.25,249722.08,22.87
2021-08-16,21:30,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.97,250025.03,249762.34,23.04
2021-08-16,21:31,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.9,250074.51,249785.45,23.04
2021-08-16,21:32,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.86,250105.23,249862.6,23.04
2021-08-16,21:33,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.86,250173.96,249898.46,23.04
2021-08-16,21:34,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.9,250191.63,249935.98,23.04
2021-08-16,21:35,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.86,250247.39,249967.25,23.04
2021-08-16,21:36,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.86,250273.14,250003.64,23.04
2021-08-16,21:37,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.9,250310.42,250058.17,23.04
2021-08-16,21:38,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.9,250340.1,250060.68,23.04
2021-08-16,21:39,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.86,250408.53,250143.11,23.04
2021-08-16,21:40,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.9,250440.15,250179.47,23.04
2021-08-16,21:41,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.86,250491.11,250217.59,23.04
2021-08-16,21:42,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.86,250516.03,250242.5,23.04
2021-08-16,21:43,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.86,250564.55,250294.18,23.1
2021-08-16,21:44,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.86,250602.78,250333.34,23.1
2021-08-16,21:45,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.76,250652.7,250359.12,23.1
2021-08-16,21:46,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,250673.59,250402.51,23.1
2021-08-16,21:47,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,250731.47,250425.34,23.1
2021-08-16,21:48,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,250789.7,250483.21,23.14
2021-08-16,21:49,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,250844.36,250513.26,23.14
2021-08-16,21:50,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,250854.34,250574.74,23.14
2021-08-16,21:51,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,250886.98,250609.25,23.14
2021-08-16,21:52,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,250949.17,250648.74,23.14
2021-08-16,21:53,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251009.52,250694.57,23.14
2021-08-16,21:54,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251018.64,250709.62,23.31
2021-08-16,21:55,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251080.69,250756.86,23.31
2021-08-16,21:56,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251124.08,250801.92,23.31
2021-08-16,21:57,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251140.33,250827.31,23.31
2021-08-16,21:58,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251187.18,250875.09,23.31
2021-08-16,21:59,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251229.61,250937.19,23.31
2021-08-16,22:00,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251252.47,250966.64,23.31
2021-08-16,22:01,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251305.94,250975.79,23.31
2021-08-16,22:02,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251327.19,251038.1,23.31
2021-08-16,22:03,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251381.52,251094.58,23.31
2021-08-16,22:04,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251405.21,251126.44,23.31
2021-08-16,22:05,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251454.98,251158.98,23.31
2021-08-16,22:06,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251494.82,251184.02,23.31
2021-08-16,22:07,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251537.5,251213.67,23.31
2021-08-16,22:08,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251576.9,251247.7,23.38
2021-08-16,22:09,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251627.48,251281.08,23.38
2021-08-16,22:10,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251631.02,251330.88,23.38
2021-08-16,22:11,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251701.89,251366.56,23.38
2021-08-16,22:12,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251717.51,251431.2,23.38
2021-08-16,22:13,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251770.14,251448.81,23.38
2021-08-16,22:14,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251798.12,251500.46,23.42
2021-08-16,22:15,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251842.02,251527.37,23.42
2021-08-16,22:16,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251877.78,251531.24,23.42
2021-08-16,22:17,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,251906.16,251583.58,23.42
2021-08-16,22:18,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.62,251961.05,251627.45,23.42
2021-08-16,22:19,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.62,251959.12,251665.59,23.42
2021-08-16,22:20,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252014.7,251687.88,23.59
2021-08-16,22:21,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252041.1,251739.71,23.59
2021-08-16,22:22,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252072.93,251767.81,23.59
2021-08-16,22:23,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252121.45,251792.34,23.59
2021-08-16,22:24,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.59,252129.14,251848.43,23.59
2021-08-16,22:25,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.62,252181.41,251871.68,23.59
2021-08-16,22:26,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.59,252235.0,251888.13,23.59
2021-08-16,22:27,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.62,252244.92,251903.41,23.59
2021-08-16,22:28,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252257.2,251948.24,23.59
2021-08-16,22:29,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.62,252333.7,251972.17,23.59
2021-08-16,22:30,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252337.37,252016.19,23.59
2021-08-16,22:31,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.62,252394.86,252068.58,23.59
2021-08-16,22:32,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252403.91,252092.51,23.65
2021-08-16,22:33,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252472.07,252139.39,23.65
2021-08-16,22:34,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252494.34,252159.42,23.65
2021-08-16,22:35,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252524.5,252222.0,23.65
2021-08-16,22:36,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252544.28,252226.14,23.65
2021-08-16,22:37,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252599.81,252235.2,23.65
2021-08-16,22:38,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252631.22,252310.34,23.69
2021-08-16,22:39,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252655.09,252328.9,23.69
2021-08-16,22:40,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252698.06,252368.57,23.69
2021-08-16,22:41,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252731.06,252370.98,23.69
2021-08-16,22:42,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252767.26,252426.24,23.69
2021-08-16,22:43,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252803.15,252430.95,23.69
2021-08-16,22:44,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252848.24,252518.21,23.86
2021-08-16,22:45,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252855.99,252532.6,23.86
2021-08-16,22:46,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252906.92,252563.51,23.86
2021-08-16,22:47,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252911.09,252605.94,23.86
2021-08-16,22:48,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252957.76,252622.63,23.86
2021-08-16,22:49,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,252989.05,252670.65,23.86
2021-08-16,22:50,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253024.67,252689.99,23.86
2021-08-16,22:51,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253069.52,252748.52,23.86
2021-08-16,22:52,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253110.17,252785.47,23.86
2021-08-16,22:53,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253150.08,252812.33,23.86
2021-08-16,22:54,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253191.62,252859.03,23.86
2021-08-16,22:55,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253208.88,252865.37,23.86
2021-08-16,22:56,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253258.38,252908.65,23.86
2021-08-16,22:57,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253289.1,252955.29,23.93
2021-08-16,22:58,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253322.72,252981.45,23.93
2021-08-16,22:59,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253374.37,253011.91,23.93
2021-08-16,23:00,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253407.09,253048.06,23.93
2021-08-16,23:01,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253432.51,253100.01,23.93
2021-08-16,23:02,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253471.52,253119.35,23.93
2021-08-16,23:03,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253511.1,253166.88,23.96
2021-08-16,23:04,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253551.9,253191.5,23.96
2021-08-16,23:05,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.69,253603.76,253221.39,23.96
2021-08-16,23:06,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.62,253622.35,253246.72,23.96
2021-08-16,23:07,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.62,253641.34,253279.36,23.96
2021-08-16,23:08,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.62,253690.45,253306.09,23.96
2021-08-16,23:09,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.59,253731.76,253354.67,24.14
2021-08-16,23:10,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.62,253747.08,253380.95,24.14
2021-08-16,23:11,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.41,253756.97,253426.52,24.14
2021-08-16,23:12,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.41,253832.52,253456.95,24.14
2021-08-16,23:13,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.41,253847.39,253505.65,24.14
2021-08-16,23:14,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.41,253890.16,253513.4,24.14
2021-08-16,23:15,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.41,253916.89,253579.32,24.14
2021-08-16,23:16,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.41,253949.49,253606.59,24.14
2021-08-16,23:17,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.41,253999.29,253633.68,24.14
2021-08-16,23:18,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.41,254023.52,253668.43,24.14
2021-08-16,23:19,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.41,254047.19,253670.75,24.14
2021-08-16,23:20,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.35,254086.14,253728.96,24.14
2021-08-16,23:21,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.35,254114.81,253767.19,24.21
2021-08-16,23:22,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.31,254135.82,253772.68,24.21
2021-08-16,23:23,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.31,254192.62,253815.92,24.21
2021-08-16,23:24,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.35,254218.52,253833.92,24.21
2021-08-16,23:25,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,254231.04,253849.57,24.21
2021-08-16,23:26,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,254271.51,253898.11,24.21
2021-08-16,23:27,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,254319.25,253927.02,24.24
2021-08-16,23:28,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,254361.99,253969.31,24.24
2021-08-16,23:29,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,254388.87,253998.4,24.24
2021-08-16,23:30,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,254408.84,254048.62,24.24
2021-08-16,23:31,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,254462.81,254067.57,24.24
2021-08-16,23:32,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.07,254482.0,254080.53,24.24
2021-08-16,23:33,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.07,254510.13,254131.32,24.41
2021-08-16,23:34,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.07,254529.0,254190.06,24.41
2021-08-16,23:35,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.07,254577.46,254205.88,24.41
2021-08-16,23:36,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.03,254612.59,254228.38,24.41
2021-08-16,23:37,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.03,254634.14,254267.1,24.41
2021-08-16,23:38,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,28.86,254676.01,254289.78,24.41
2021-08-16,23:39,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,28.93,254665.67,254307.96,24.41
2021-08-16,23:40,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,28.86,254733.98,254336.0,24.41
2021-08-16,23:41,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,28.86,254746.17,254370.42,24.41
2021-08-16,23:42,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,28.86,254782.11,254378.41,24.41
2021-08-16,23:43,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,28.86,254804.1,254443.47,24.41
2021-08-16,23:44,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,28.93,254843.62,254441.38,24.41
2021-08-16,23:45,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,28.86,254880.46,254497.14,24.48
2021-08-16,23:46,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.07,254908.62,254496.28,24.48
2021-08-16,23:47,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.07,254947.19,254531.12,24.48
2021-08-16,23:48,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,254956.66,254596.14,24.48
2021-08-16,23:49,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.07,254971.39,254599.54,24.48
2021-08-16,23:50,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.07,255012.18,254616.95,24.52
2021-08-16,23:51,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.07,255012.18,254616.95,24.52
2021-08-16,23:52,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,255052.12,254672.59,24.52
2021-08-16,23:53,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,255076.74,254650.03,24.52
2021-08-16,23:54,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,255100.43,254712.37,24.52
2021-08-16,23:55,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,255118.25,254746.68,24.69
2021-08-16,23:56,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,255159.8,254784.7,24.69
2021-08-16,23:57,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.14,255189.06,254803.57,24.69
2021-08-16,23:58,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.07,255202.53,254812.75,24.69
2021-08-16,23:59,0.0,0.0,0.0,1890.8,1292.0,0.0,40.0,0,40.0,29.03,255228.82,254874.11,24.69
